time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269184820353984,-1008.4926147460938,304.14849853515625,0.6410335898399353,0.0706011652946472,0.0640913993120193,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682409405708313,0.050000000745058,0.0481186807155609,293.0731811523437,297.1499938964844,293.1499938964844,0.1445460766553878,-2395.478515625,304.14337158203125,0.9332281947135924,0.217552825808525,0.1522957384586334,293.1582946777344,297.1499938964844,293.1499938964844,0.1739832162857055,-3759.07177734375,304.150634765625,0.9821212291717528,0.2518169581890106,0.2388552725315094,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338103605434,-278.6731262207031,292.1571655273437,0.5682409405708313,0.050000000745058,0.2282543033361435,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.1399230957031,1.0,0.1891627162694931,0.8310325741767883,0.8310325741767883,1.0,1.0,-0.8779997229576111,0.3595085740089416,0.5184911489486694,0.1807160079479217,0.0,0.0,0.297577440738678,24.62013816833496,25.0,-0.4489089548587799,-6596.02099609375,75.18792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1481830477714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116525024175644,0.2116569131612777,-4.421464382176055e-06,0.0,0.0001503869425505,0.0,0.0,8.827040672302246,0.0,0.0,0.0,0.2891545295715332,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271024983376264,-1012.2269287109376,304.1484375,0.6418370604515076,0.0708681717514991,0.0643268078565597,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5682927966117859,0.050000000745058,0.0481183603405952,293.0747985839844,297.1499938964844,293.1499938964844,0.1451074928045272,-2402.896728515625,304.1435546875,0.9344135522842408,0.2182053327560424,0.1527599990367889,293.1577453613281,297.1499938964844,293.1499938964844,0.1739847660064697,-3759.131591796875,304.1505126953125,0.9821842908859252,0.2518204748630523,0.2388530075550079,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164480630308,-272.0838928222656,292.1329650878906,0.5682927966117859,0.050000000745058,0.2282527834177017,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.1394348144531,1.0,0.1892556101083755,0.8310266733169556,0.8310266733169556,1.0,1.0,-0.8788345456123352,0.359910100698471,0.5189244151115417,0.1808094382286071,0.0,0.0,0.2983089089393616,24.61947059631348,25.0,-1.0976929664611816,-6609.248046875,75.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1484786123037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122217416763305,0.2122261673212051,-4.422747224452905e-06,0.0,0.0001506869302829,0.0,0.0,8.855108261108398,0.0,0.0,0.0,0.2892685830593109,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274462345987558,-1020.1232299804688,304.1483764648437,0.6435248255729675,0.0714265331625938,0.0648205131292343,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684025883674622,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461745202541351,-2416.984619140625,304.1439208984375,0.9366480112075806,0.2194283455610275,0.1536318957805633,293.1566162109375,297.1499938964844,293.1499938964844,0.1740258932113647,-3759.91943359375,304.1502685546875,0.9823523163795472,0.2518570721149444,0.2388772964477539,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821294664405,-259.0661315917969,292.0841979980469,0.5684025883674622,0.050000000745058,0.2282495498657226,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894416958093643,0.83101487159729,0.83101487159729,1.0,1.0,-0.8804979920387268,0.360680878162384,0.5198171138763428,0.1810696423053741,0.0,0.0,0.3000135123729706,24.618614196777344,25.0,-1.919337511062622,-6636.7236328125,75.61903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1490443497896194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135439813137054,0.21354840695858,-4.4256266846787184e-06,0.0,0.0001512610615463,0.0,0.0,8.920219421386719,0.0,0.0,0.0,0.2895289361476898,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274462345987558,-1020.1232299804688,304.1483764648437,0.6435248255729675,0.0714265331625938,0.0648205131292343,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684025883674622,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461745202541351,-2416.984619140625,304.1439208984375,0.9366480112075806,0.2194283455610275,0.1536318957805633,293.1566162109375,297.1499938964844,293.1499938964844,0.1740258932113647,-3759.91943359375,304.1502685546875,0.9823523163795472,0.2518570721149444,0.2388772964477539,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821294664405,-259.0661315917969,292.0841979980469,0.5684025883674622,0.050000000745058,0.2282495498657226,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894416958093643,0.83101487159729,0.83101487159729,1.0,1.0,-0.8804979920387268,0.360680878162384,0.5198171138763428,0.1810696423053741,0.0,0.0,0.3000135123729706,24.618614196777344,25.0,-1.919337511062622,-6636.7236328125,75.61903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1490443497896194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135439813137054,0.21354840695858,-4.4256266846787184e-06,0.0,0.0001512610615463,0.0,0.0,8.920219421386719,0.0,0.0,0.0,0.2895289361476898,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276516620069742,-1025.055908203125,304.1483764648437,0.6445833444595337,0.0717759579420089,0.065130241215229,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.568469762802124,0.050000000745058,0.0481172651052475,293.0802307128906,297.1499938964844,293.1499938964844,0.1467675119638443,-2424.796142578125,304.1441650390625,0.9378931522369384,0.2201072871685028,0.1541167646646499,293.1559143066406,297.1499938964844,293.1499938964844,0.174063429236412,-3760.604736328125,304.150146484375,0.9824755787849426,0.2518971264362335,0.238909438252449,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617517792619,-251.3335723876953,292.05535888671875,0.568469762802124,0.050000000745058,0.228247582912445,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895533353090286,0.8310077786445618,0.8310077786445618,1.0,1.0,-0.8814873695373535,0.3611240684986114,0.5203633308410645,0.181263193488121,0.0,0.0,0.3011092245578766,24.618602752685547,25.0,-1.659801363945007,-6653.94287109375,75.7911605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.1493726372718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144283950328827,0.2144328206777572,-4.427598923939513e-06,0.0,0.0001515942276455,0.0,0.0,8.963945388793945,0.0,0.0,0.0,0.2897041440010071,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277930479496717,-1028.4068603515625,304.1483459472656,0.6453049778938293,0.0720139965415,0.0653415322303772,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685144066810608,0.050000000745058,0.0481169894337654,293.0816345214844,297.1499938964844,293.1499938964844,0.1471433490514755,-2429.739501953125,304.1443176269531,0.9386844038963318,0.2205381989479065,0.1544248163700103,293.1554260253906,297.1499938964844,293.1499938964844,0.1740922927856445,-3761.123779296875,304.15008544921875,0.9825652241706848,0.2519304454326629,0.2389373332262039,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482152966782,-246.1954345703125,292.0363464355469,0.5685144066810608,0.050000000745058,0.22824627161026,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.1368103027344,1.0,0.1896276772022247,0.8310030698776245,0.8310030698776245,1.0,1.0,-0.8821422457695007,0.36141237616539,0.5207298994064331,0.1814041137695312,0.0,0.0,0.3018467128276825,24.61882781982422,25.0,-1.4168343544006348,-6665.2861328125,75.90560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495889872312545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150308191776275,0.2150352597236633,-4.428981810633559e-06,0.0,0.0001518138014944,0.0,0.0,8.993844985961914,0.0,0.0,0.0,0.2898245751857757,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281647536903619,-1037.0068359375,304.1482849121094,0.6471570134162903,0.072625033557415,0.0658846423029899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686235427856445,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1480200141668319,-2441.25146484375,304.1447448730469,0.940527617931366,0.2215405702590942,0.1551428437232971,293.1542358398437,297.1499938964844,293.1499938964844,0.1741812527179718,-3762.70361328125,304.14990234375,0.9828103184700012,0.2520350217819214,0.2390276938676834,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145461811684,-233.41354370117188,291.9892883300781,0.5686235427856445,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361389160156,1.0,0.189812958240509,0.8309894800186157,0.8309894800186157,1.0,1.0,-0.8837596774101257,0.3621107935905456,0.5216488838195801,0.1817866116762161,0.0,0.0,0.303731769323349,24.62026596069336,25.0,-0.9832119941711426,-6693.41064453125,76.19011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.1501238048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165745943784713,0.2165790349245071,-4.432605692272773e-06,0.0,0.0001523565733805,0.0,0.0,9.07076930999756,0.0,0.0,0.0,0.2901367843151092,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281647536903619,-1037.0068359375,304.1482849121094,0.6471570134162903,0.072625033557415,0.0658846423029899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686235427856445,0.050000000745058,0.0481163151562213,293.0852355957031,297.1499938964844,293.1499938964844,0.1480200141668319,-2441.25146484375,304.1447448730469,0.940527617931366,0.2215405702590942,0.1551428437232971,293.1542358398437,297.1499938964844,293.1499938964844,0.1741812527179718,-3762.70361328125,304.14990234375,0.9828103184700012,0.2520350217819214,0.2390276938676834,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145461811684,-233.41354370117188,291.9892883300781,0.5686235427856445,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361389160156,1.0,0.189812958240509,0.8309894800186157,0.8309894800186157,1.0,1.0,-0.8837596774101257,0.3621107935905456,0.5216488838195801,0.1817866116762161,0.0,0.0,0.303731769323349,24.62026596069336,25.0,-0.9832119941711426,-6693.41064453125,76.19011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.1501238048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165745943784713,0.2165790349245071,-4.432605692272773e-06,0.0,0.0001523565733805,0.0,0.0,9.07076930999756,0.0,0.0,0.0,0.2901367843151092,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285513177514076,-1045.8365478515625,304.1482238769531,0.6490697264671326,0.0732571482658386,0.0664475336670875,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687255859375,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1487957835197448,-2451.4052734375,304.14520263671875,0.9421672224998474,0.2224314212799072,0.1557831913232803,293.1530456542969,297.1499938964844,293.1499938964844,0.1742852926254272,-3764.52197265625,304.1497497558594,0.983079731464386,0.2521688938140869,0.2391464859247207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812089075334,-220.7508544921875,291.9432678222656,0.5687255859375,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363525390625,1.0,0.1899968534708023,0.8309758901596069,0.8309758901596069,1.0,1.0,-0.8853420615196228,0.3627817034721374,0.5225603580474854,0.1821926832199096,0.0,0.0,0.3055805563926697,24.623065948486328,25.0,0.2974947094917297,-6723.57373046875,76.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1506594270467758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181361019611358,0.2181405425071716,-4.436299605004024e-06,0.0,0.0001529001747258,0.0,0.0,9.148852348327637,0.0,0.0,0.0,0.2904506623744964,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285513177514076,-1045.8365478515625,304.1482238769531,0.6490697264671326,0.0732571482658386,0.0664475336670875,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687255859375,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1487957835197448,-2451.4052734375,304.14520263671875,0.9421672224998474,0.2224314212799072,0.1557831913232803,293.1530456542969,297.1499938964844,293.1499938964844,0.1742852926254272,-3764.52197265625,304.1497497558594,0.983079731464386,0.2521688938140869,0.2391464859247207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812089075334,-220.7508544921875,291.9432678222656,0.5687255859375,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363525390625,1.0,0.1899968534708023,0.8309758901596069,0.8309758901596069,1.0,1.0,-0.8853420615196228,0.3627817034721374,0.5225603580474854,0.1821926832199096,0.0,0.0,0.3055805563926697,24.623065948486328,25.0,0.2974947094917297,-6723.57373046875,76.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1506594270467758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181361019611358,0.2181405425071716,-4.436299605004024e-06,0.0,0.0001529001747258,0.0,0.0,9.148852348327637,0.0,0.0,0.0,0.2904506623744964,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291842743754386,-1050.045166015625,304.1473999023437,0.65004563331604,0.0735809504985809,0.0667358338832855,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687724947929382,0.050000000745058,0.0481153912842273,293.0908203125,297.1499938964844,293.1499938964844,0.1491411924362182,-2455.90966796875,304.1454467773437,0.94290691614151,0.2228327840566635,0.1560731381177902,293.1524658203125,297.1499938964844,293.1499938964844,0.1743384152650833,-3765.4365234375,304.14971923828125,0.9832205176353456,0.2522457540035248,0.2392156273126602,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646029603667,-214.4384613037109,291.9208679199219,0.5687724947929382,0.050000000745058,0.2282387018203735,291.13677978515625,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.136962890625,1.0,0.1900880336761474,0.8309690952301025,0.8309690952301025,1.0,1.0,-0.8861170411109924,0.3631080985069275,0.5230089426040649,0.1823973357677459,0.0,0.0,0.3064079582691192,24.62503433227539,25.0,1.078126311302185,-6738.71728515625,76.61024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1509328633546829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218861311674118,0.2188657522201538,-4.438113137439359e-06,0.0,0.0001531776651972,0.0,0.0,9.185384750366213,0.0,0.0,0.0,0.2905990183353424,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295308642089366,-1054.8258056640625,304.1472473144531,0.6510320901870728,0.0739083290100097,0.0670281872153282,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688159465789795,0.050000000745058,0.0481151230633258,293.0927429199219,297.1499938964844,293.1499938964844,0.1494605392217636,-2460.06591796875,304.14569091796875,0.9435922503471376,0.2232047021389007,0.1563427597284317,293.1518859863281,297.1499938964844,293.1499938964844,0.1743944585323333,-3766.3984375,304.149658203125,0.9833635091781616,0.252328485250473,0.2392905056476593,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486391019076,-208.14073181152344,291.8987121582031,0.5688159465789795,0.050000000745058,0.228237435221672,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901785731315612,0.8309609889984131,0.8309609889984131,1.0,1.0,-0.886879563331604,0.3634289503097534,0.5234506726264954,0.1825992316007614,0.0,0.0,0.3071679174900055,24.62742042541504,25.0,1.5644757747650146,-6753.21337890625,76.7477798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.151210755109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195300310850143,0.2195344716310501,-4.439815711521078e-06,0.0,0.0001534596813144,0.0,0.0,9.219176292419434,0.0,0.0,0.0,0.290738046169281,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300464686006307,-1064.06591796875,304.1473083496094,0.6530210375785828,0.074571669101715,0.0676211565732956,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688892006874084,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500291228294372,-2467.454833984375,304.14617919921875,0.944793939590454,0.2238593250513076,0.1568199098110199,293.1507568359375,297.1499938964844,293.1499938964844,0.174525499343872,-3768.654541015625,304.1495666503906,0.9836505651474,0.2525102794170379,0.2394562065601349,293.287109375,297.1499938964844,293.1499938964844,0.0005250549293123,-195.36920166015625,291.8544006347656,0.5688892006874084,0.050000000745058,0.2282352745532989,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1387939453125,1.0,0.1903572529554367,0.8309446573257446,0.8309446573257446,1.0,1.0,-0.8883597254753113,0.3640544712543487,0.5243052244186401,0.1829844862222671,0.0,0.0,0.3085842132568359,24.63364028930664,25.0,1.3890520334243774,-6779.9619140625,77.01766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517762392759323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207528203725814,0.2207572609186172,-4.4429411900637206e-06,0.0,0.0001540335942991,0.0,0.0,9.281098365783691,0.0,0.0,0.0,0.2909897565841675,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300464686006307,-1064.06591796875,304.1473083496094,0.6530210375785828,0.074571669101715,0.0676211565732956,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688892006874084,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500291228294372,-2467.454833984375,304.14617919921875,0.944793939590454,0.2238593250513076,0.1568199098110199,293.1507568359375,297.1499938964844,293.1499938964844,0.174525499343872,-3768.654541015625,304.1495666503906,0.9836505651474,0.2525102794170379,0.2394562065601349,293.287109375,297.1499938964844,293.1499938964844,0.0005250549293123,-195.36920166015625,291.8544006347656,0.5688892006874084,0.050000000745058,0.2282352745532989,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1387939453125,1.0,0.1903572529554367,0.8309446573257446,0.8309446573257446,1.0,1.0,-0.8883597254753113,0.3640544712543487,0.5243052244186401,0.1829844862222671,0.0,0.0,0.3085842132568359,24.63364028930664,25.0,1.3890520334243774,-6779.9619140625,77.01766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517762392759323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207528203725814,0.2207572609186172,-4.4429411900637206e-06,0.0,0.0001540335942991,0.0,0.0,9.281098365783691,0.0,0.0,0.0,0.2909897565841675,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305981803685426,-1073.545166015625,304.14727783203125,0.655034601688385,0.0752474814653396,0.0682252570986747,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689480304718018,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505181640386581,-2473.807373046875,304.1466369628906,0.945795476436615,0.2244132459163665,0.1572215259075164,293.149658203125,297.1499938964844,293.1499938964844,0.1746878325939178,-3771.467041015625,304.1494445800781,0.9839425683021544,0.2527132034301758,0.2396422028541565,293.2862243652344,297.1499938964844,293.1499938964844,0.000529013632331,-197.949951171875,291.8095703125,0.5689480304718018,0.050000000745058,0.2282335460186004,291.1390380859375,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390686035156,1.0,0.1905321925878524,0.830928385257721,0.830928385257721,1.0,1.0,-0.889787495136261,0.3646673858165741,0.5251200795173645,0.1833323985338211,0.0,0.0,0.3100101351737976,24.641019821166992,25.0,0.5656315684318542,-6805.75048828125,77.28075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.1523479968309402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219530194997787,0.2219574600458145,-4.445867489266675e-06,0.0,0.0001546138519188,0.0,0.0,9.34172821044922,0.0,0.0,0.0,0.2912364602088928,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305981803685426,-1073.545166015625,304.14727783203125,0.655034601688385,0.0752474814653396,0.0682252570986747,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689480304718018,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505181640386581,-2473.807373046875,304.1466369628906,0.945795476436615,0.2244132459163665,0.1572215259075164,293.149658203125,297.1499938964844,293.1499938964844,0.1746878325939178,-3771.467041015625,304.1494445800781,0.9839425683021544,0.2527132034301758,0.2396422028541565,293.2862243652344,297.1499938964844,293.1499938964844,0.000529013632331,-197.949951171875,291.8095703125,0.5689480304718018,0.050000000745058,0.2282335460186004,291.1390380859375,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390686035156,1.0,0.1905321925878524,0.830928385257721,0.830928385257721,1.0,1.0,-0.889787495136261,0.3646673858165741,0.5251200795173645,0.1833323985338211,0.0,0.0,0.3100101351737976,24.641019821166992,25.0,0.5656315684318542,-6805.75048828125,77.28075408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.1523479968309402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219530194997787,0.2219574600458145,-4.445867489266675e-06,0.0,0.0001546138519188,0.0,0.0,9.34172821044922,0.0,0.0,0.0,0.2912364602088928,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311658326536417,-1083.239501953125,304.1472473144531,0.657085657119751,0.0759363546967506,0.0688409507274627,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690045952796936,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509540230035781,-2479.471435546875,304.1470031738281,0.9466812014579772,0.2249088436365127,0.1575754284858703,293.14862060546875,297.1499938964844,293.1499938964844,0.1748740673065185,-3774.696533203125,304.1493225097656,0.9842532873153688,0.2529363334178924,0.2398474663496017,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950664006173,-170.72305297851562,291.76470947265625,0.5690045952796936,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.13897705078125,1.0,0.1907037794589996,0.8309080004692078,0.8309080004692078,1.0,1.0,-0.8911951184272766,0.365287721157074,0.5259073972702026,0.1836342215538025,0.0,0.0,0.3114780187606811,24.64772605895996,25.0,0.0093464497476816,-6832.103515625,77.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1529253721237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231927961111068,0.2231972515583038,-4.4488574530987535e-06,0.0,0.0001551998138893,0.0,0.0,9.40443229675293,0.0,0.0,0.0,0.2914904356002807,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311658326536417,-1083.239501953125,304.1472473144531,0.657085657119751,0.0759363546967506,0.0688409507274627,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690045952796936,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509540230035781,-2479.471435546875,304.1470031738281,0.9466812014579772,0.2249088436365127,0.1575754284858703,293.14862060546875,297.1499938964844,293.1499938964844,0.1748740673065185,-3774.696533203125,304.1493225097656,0.9842532873153688,0.2529363334178924,0.2398474663496017,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950664006173,-170.72305297851562,291.76470947265625,0.5690045952796936,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388427734375,291.13897705078125,1.0,0.1907037794589996,0.8309080004692078,0.8309080004692078,1.0,1.0,-0.8911951184272766,0.365287721157074,0.5259073972702026,0.1836342215538025,0.0,0.0,0.3114780187606811,24.64772605895996,25.0,0.0093464497476816,-6832.103515625,77.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1529253721237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231927961111068,0.2231972515583038,-4.4488574530987535e-06,0.0,0.0001551998138893,0.0,0.0,9.40443229675293,0.0,0.0,0.0,0.2914904356002807,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317491479218006,-1093.1436767578125,304.1471862792969,0.6591821908950806,0.0766391009092331,0.0694688186049461,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690655708312988,0.050000000745058,0.048113577067852,293.107666015625,297.1499938964844,293.1499938964844,0.1513595283031463,-2484.74755859375,304.1473388671875,0.9475104212760924,0.2253708392381668,0.157902792096138,293.1476135253906,297.1499938964844,293.1499938964844,0.1750809252262115,-3778.282958984375,304.1492004394531,0.984589695930481,0.2531789541244507,0.240071102976799,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822131886612,-158.46693420410156,291.719970703125,0.5690655708312988,0.050000000745058,0.2282300889492035,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908729821443557,0.8308875560760498,0.8308875560760498,1.0,1.0,-0.8926073908805847,0.3659317791461944,0.5266756415367126,0.1838824599981308,0.0,0.0,0.3130018711090088,24.65274238586425,25.0,-0.3740946352481842,-6859.23779296875,77.79798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1535110771656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244819402694702,0.2244863957166671,-4.451952918316238e-06,0.0,0.0001557942305225,0.0,0.0,9.469756126403809,0.0,0.0,0.0,0.291755199432373,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317491479218006,-1093.1436767578125,304.1471862792969,0.6591821908950806,0.0766391009092331,0.0694688186049461,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690655708312988,0.050000000745058,0.048113577067852,293.107666015625,297.1499938964844,293.1499938964844,0.1513595283031463,-2484.74755859375,304.1473388671875,0.9475104212760924,0.2253708392381668,0.157902792096138,293.1476135253906,297.1499938964844,293.1499938964844,0.1750809252262115,-3778.282958984375,304.1492004394531,0.984589695930481,0.2531789541244507,0.240071102976799,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822131886612,-158.46693420410156,291.719970703125,0.5690655708312988,0.050000000745058,0.2282300889492035,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908729821443557,0.8308875560760498,0.8308875560760498,1.0,1.0,-0.8926073908805847,0.3659317791461944,0.5266756415367126,0.1838824599981308,0.0,0.0,0.3130018711090088,24.65274238586425,25.0,-0.3740946352481842,-6859.23779296875,77.79798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1535110771656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244819402694702,0.2244863957166671,-4.451952918316238e-06,0.0,0.0001557942305225,0.0,0.0,9.469756126403809,0.0,0.0,0.0,0.291755199432373,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320468097925186,-1098.17626953125,304.14715576171875,0.6602479219436646,0.0769959017634391,0.0697875320911407,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.569097638130188,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515533179044723,-2487.271240234375,304.1474609375,0.9479089379310608,0.2255912125110626,0.1580587476491928,293.1470947265625,297.1499938964844,293.1499938964844,0.1751916855573654,-3780.202392578125,304.1491394042969,0.9847673177719116,0.2533075511455536,0.2401897609233856,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759550502058,-152.3632049560547,291.6976623535156,0.569097638130188,0.050000000745058,0.2282291501760482,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909569501876831,0.8308773636817932,0.8308773636817932,1.0,1.0,-0.8933181762695312,0.3662654161453247,0.5270527601242065,0.1839834302663803,0.0,0.0,0.3137894570827484,24.65458297729492,25.0,-0.5043995976448059,-6873.16552734375,77.92705535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.1538080871105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251499593257904,0.2251544147729873,-4.453558631212218e-06,0.0,0.0001560956443427,0.0,0.0,9.503669738769531,0.0,0.0,0.0,0.2918926775455475,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323486812412738,-1103.2662353515625,304.1471252441406,0.6613264083862305,0.0773565918207168,0.0701097920536995,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691307187080383,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517411023378372,-2489.718017578125,304.1475830078125,0.9482969641685486,0.225804716348648,0.1582096964120865,293.1466064453125,297.1499938964844,293.1499938964844,0.175307348370552,-3782.2060546875,304.1490783691406,0.9849514365196228,0.2534413039684295,0.2403133362531662,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697674594353,-146.29925537109375,291.6754455566406,0.5691307187080383,0.050000000745058,0.2282281816005706,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910406351089477,0.8308653235435486,0.8308653235435486,1.0,1.0,-0.8940330147743225,0.366607517004013,0.5274254679679871,0.1840680390596389,0.0,0.0,0.3145959079265594,24.65597915649414,25.0,-0.5892062783241272,-6887.3583984375,78.05634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1541088819503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258360683917999,0.2258405238389969,-4.45520663561183e-06,0.0,0.0001564009144203,0.0,0.0,9.538541793823242,0.0,0.0,0.0,0.2920357286930084,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329638049006462,-1113.596435546875,304.1470642089844,0.6635152101516724,0.0780884996056556,0.0707637816667556,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569197952747345,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521019786596298,-2494.421875,304.14776611328125,0.9490461349487304,0.2262159287929535,0.1584998071193695,293.1456604003906,297.1499938964844,293.1499938964844,0.175551176071167,-3786.426025390625,304.14898681640625,0.9853349924087524,0.2537227272987366,0.2405736744403839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574333142954,-134.25457763671875,291.6312866210937,0.569197952747345,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.19120754301548,0.8308412432670593,0.8308412432670593,1.0,1.0,-0.8954756855964661,0.367319792509079,0.5281558632850647,0.1841835677623748,0.0,0.0,0.316256582736969,24.65764045715332,25.0,-0.6610111594200134,-6916.4560546875,78.31599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1547229290008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272574305534362,0.2272618860006332,-4.458656349015655e-06,0.0,0.00015702410019,0.0,0.0,9.610998153686523,0.0,0.0,0.0,0.2923277914524078,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329638049006462,-1113.596435546875,304.1470642089844,0.6635152101516724,0.0780884996056556,0.0707637816667556,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569197952747345,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521019786596298,-2494.421875,304.14776611328125,0.9490461349487304,0.2262159287929535,0.1584998071193695,293.1456604003906,297.1499938964844,293.1499938964844,0.175551176071167,-3786.426025390625,304.14898681640625,0.9853349924087524,0.2537227272987366,0.2405736744403839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574333142954,-134.25457763671875,291.6312866210937,0.569197952747345,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.19120754301548,0.8308412432670593,0.8308412432670593,1.0,1.0,-0.8954756855964661,0.367319792509079,0.5281558632850647,0.1841835677623748,0.0,0.0,0.316256582736969,24.65764045715332,25.0,-0.6610111594200134,-6916.4560546875,78.31599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1547229290008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272574305534362,0.2272618860006332,-4.458656349015655e-06,0.0,0.00015702410019,0.0,0.0,9.610998153686523,0.0,0.0,0.0,0.2923277914524078,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335938073694705,-1124.123779296875,304.1470031738281,0.6657444834709167,0.0788340494036674,0.0714302211999893,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657828330994,0.050000000745058,0.0481123439967632,293.1162109375,297.1499938964844,293.1499938964844,0.1524474173784256,-2498.92724609375,304.14794921875,0.9497660994529724,0.2266115844249725,0.15877765417099,293.14471435546875,297.1499938964844,293.1499938964844,0.1758112013339996,-3790.922119140625,304.1488952636719,0.9857373833656312,0.2540222108364105,0.2408513128757476,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449949774425,-122.32561492919922,291.5875549316406,0.5692657828330994,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.1913743913173675,0.8308171033859253,0.8308171033859253,1.0,1.0,-0.8969392776489258,0.3680730760097503,0.5288662314414978,0.1842231005430221,0.0,0.0,0.3179811835289001,24.657854080200195,25.0,-0.6894305944442749,-6946.3740234375,78.57784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.155356764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287361770868301,0.2287406325340271,-4.462015112949302e-06,0.0,0.0001576673530507,0.0,0.0,9.686101913452148,0.0,0.0,0.0,0.292657732963562,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335938073694705,-1124.123779296875,304.1470031738281,0.6657444834709167,0.0788340494036674,0.0714302211999893,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657828330994,0.050000000745058,0.0481123439967632,293.1162109375,297.1499938964844,293.1499938964844,0.1524474173784256,-2498.92724609375,304.14794921875,0.9497660994529724,0.2266115844249725,0.15877765417099,293.14471435546875,297.1499938964844,293.1499938964844,0.1758112013339996,-3790.922119140625,304.1488952636719,0.9857373833656312,0.2540222108364105,0.2408513128757476,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449949774425,-122.32561492919922,291.5875549316406,0.5692657828330994,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.1913743913173675,0.8308171033859253,0.8308171033859253,1.0,1.0,-0.8969392776489258,0.3680730760097503,0.5288662314414978,0.1842231005430221,0.0,0.0,0.3179811835289001,24.657854080200195,25.0,-0.6894305944442749,-6946.3740234375,78.57784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.155356764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287361770868301,0.2287406325340271,-4.462015112949302e-06,0.0,0.0001576673530507,0.0,0.0,9.686101913452148,0.0,0.0,0.0,0.292657732963562,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342378132045269,-1134.8353271484375,304.1469116210937,0.668010413646698,0.0795924738049507,0.0721084475517273,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693336129188538,0.050000000745058,0.0481119267642498,293.1184997558594,297.1499938964844,293.1499938964844,0.1527839452028274,-2503.319091796875,304.1480712890625,0.9504690766334534,0.2270002365112304,0.1590490639209747,293.1438293457031,297.1499938964844,293.1499938964844,0.1760862022638321,-3795.672119140625,304.1488037109375,0.9861564636230468,0.2543388307094574,0.2411454021930694,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322962777223,-110.50350189208984,291.54425048828125,0.5693336129188538,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915418356657028,0.8307855129241943,0.8307855129241943,1.0,1.0,-0.8984290957450867,0.3688712418079376,0.5295578837394714,0.1841820180416107,0.0,0.0,0.319766640663147,24.656658172607425,28.0,-0.6460505127906799,-6977.4072265625,78.84288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1560138314962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302934527397155,0.2302979081869125,-4.466095106181456e-06,0.0,0.000158334209118,0.0,0.0,9.766542434692385,0.0,0.0,0.0,0.2929597198963165,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342378132045269,-1134.8353271484375,304.1469116210937,0.668010413646698,0.0795924738049507,0.0721084475517273,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693336129188538,0.050000000745058,0.0481119267642498,293.1184997558594,297.1499938964844,293.1499938964844,0.1527839452028274,-2503.319091796875,304.1480712890625,0.9504690766334534,0.2270002365112304,0.1590490639209747,293.1438293457031,297.1499938964844,293.1499938964844,0.1760862022638321,-3795.672119140625,304.1488037109375,0.9861564636230468,0.2543388307094574,0.2411454021930694,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322962777223,-110.50350189208984,291.54425048828125,0.5693336129188538,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915418356657028,0.8307855129241943,0.8307855129241943,1.0,1.0,-0.8984290957450867,0.3688712418079376,0.5295578837394714,0.1841820180416107,0.0,0.0,0.319766640663147,24.656658172607425,28.0,-0.6460505127906799,-6977.4072265625,78.84288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1560138314962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302934527397155,0.2302979081869125,-4.466095106181456e-06,0.0,0.000158334209118,0.0,0.0,9.766542434692385,0.0,0.0,0.0,0.2929597198963165,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349139124155044,-1146.0379638671875,304.1468200683594,0.6664527058601379,0.08035808801651,0.0728170946240425,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656156539916992,0.050000000745058,0.0481348410248756,293.1205444335937,297.1499938964844,293.1499938964844,0.1531391888856887,-2507.96728515625,304.1481018066406,0.9452950358390808,0.2273861616849899,0.159335508942604,293.1429748535156,297.1499938964844,293.1499938964844,0.1763963401317596,-3801.03466796875,304.148681640625,0.9819148182868958,0.254667580127716,0.2414758056402206,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193132626824,-98.8687744140625,291.501220703125,0.5656156539916992,0.050000000745058,0.2283309549093246,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929097175598144,0.8307539820671082,0.8307539820671082,1.0,1.0,-0.9001777172088623,0.3698199391365051,0.5303577780723572,0.1841046512126922,0.0,0.0,0.321634829044342,25.247180938720703,31.0,-0.9900491833686828,-7010.06494140625,80.06129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566964536905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319133132696151,0.2319177836179733,-4.47007278125966e-06,0.0,0.0001590269821463,0.0,0.0,9.849907875061035,0.0,0.0,0.0,0.2932983338832855,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349139124155044,-1146.0379638671875,304.1468200683594,0.6664527058601379,0.08035808801651,0.0728170946240425,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656156539916992,0.050000000745058,0.0481348410248756,293.1205444335937,297.1499938964844,293.1499938964844,0.1531391888856887,-2507.96728515625,304.1481018066406,0.9452950358390808,0.2273861616849899,0.159335508942604,293.1429748535156,297.1499938964844,293.1499938964844,0.1763963401317596,-3801.03466796875,304.148681640625,0.9819148182868958,0.254667580127716,0.2414758056402206,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193132626824,-98.8687744140625,291.501220703125,0.5656156539916992,0.050000000745058,0.2283309549093246,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929097175598144,0.8307539820671082,0.8307539820671082,1.0,1.0,-0.9001777172088623,0.3698199391365051,0.5303577780723572,0.1841046512126922,0.0,0.0,0.321634829044342,25.247180938720703,31.0,-0.9900491833686828,-7010.06494140625,80.06129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566964536905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319133132696151,0.2319177836179733,-4.47007278125966e-06,0.0,0.0001590269821463,0.0,0.0,9.849907875061035,0.0,0.0,0.0,0.2932983338832855,4.0,0.0,1.0
