time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352623835206031,-1151.7977294921875,304.1467590332031,0.6644209623336792,0.0807419344782829,0.0731804221868515,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625138878822327,0.050000000745058,0.0481545776128768,293.1214599609375,297.1499938964844,293.1499938964844,0.1533254534006118,-2510.409423828125,304.14813232421875,0.9407087564468384,0.2275786399841308,0.1594842225313186,293.142578125,297.1499938964844,293.1499938964844,0.1765647679567337,-3803.949462890625,304.14862060546875,0.9781149625778198,0.2548350989818573,0.2416525185108184,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126646963413,-93.10201263427734,291.4797058105469,0.5625138878822327,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939505934715271,0.8307381868362427,0.8307381868362427,1.0,1.0,-0.9011403322219848,0.3703470826148987,0.5307932496070862,0.184049978852272,0.0,0.0,0.3226327896118164,25.752384185791016,31.0,-1.2198874950408936,-7027.33251953125,81.01004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1570498794317245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327748984098434,0.2327793836593628,-4.472165073821088e-06,0.0,0.0001593856723047,0.0,0.0,9.894301414489746,0.0,0.0,0.0,0.293479859828949,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356164053082466,-1157.638916015625,304.1466979980469,0.6618083715438843,0.0811266005039215,0.0735487639904022,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588233470916748,0.050000000745058,0.0481788516044616,293.122314453125,297.1499938964844,293.1499938964844,0.1535161584615707,-2512.91064453125,304.1481018066406,0.9351284503936768,0.2277716994285583,0.1596364676952362,293.1421813964844,297.1499938964844,293.1499938964844,0.1767395287752151,-3806.972900390625,304.1485595703125,0.9733806252479552,0.2550045251846313,0.2418356388807296,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059091443195,-87.3788070678711,291.458251953125,0.5588233470916748,0.050000000745058,0.2285397350788116,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951923072338104,0.8307172060012817,0.8307172060012817,1.0,1.0,-0.902152180671692,0.3709047436714172,0.5312474370002747,0.1839824914932251,0.0,0.0,0.3236700892448425,26.372522354125977,34.0,-1.337725281715393,-7045.25732421875,82.1461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83203125,18000.0,0.0,0.0,0.1574129462242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336773872375488,0.2336818575859069,-4.474342858884484e-06,0.0,0.0001597541413502,0.0,0.0,9.940848350524902,0.0,0.0,0.0,0.2936698794364929,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363386608660221,-1169.5252685546875,304.1466064453125,0.6554200649261475,0.0818981826305389,0.0742986127734184,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502293109893799,0.050000000745058,0.0482390932738781,293.12384033203125,297.1499938964844,293.1499938964844,0.1539111584424972,-2518.0908203125,304.1480712890625,0.9219121336936952,0.2281652241945266,0.1599531471729278,293.1414794921875,297.1499938964844,293.1499938964844,0.1771040558815002,-3813.271728515625,304.1484375,0.9615253210067748,0.2553487122058868,0.2422187477350235,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919938753824,-76.0279312133789,291.4157409667969,0.5502293109893799,0.050000000745058,0.2288254797458648,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4480895996094,291.1341247558594,1.0,0.1981762498617172,0.8306752443313599,0.8306752443313599,1.0,1.0,-0.904307186603546,0.3721049129962921,0.5322022438049316,0.1838070452213287,0.0,0.0,0.3258399665355682,27.908966064453125,37.0,-1.3684871196746826,-7082.7294921875,84.9057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.1581721007823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355869710445404,0.2355914562940597,-4.479091785469791e-06,0.0,0.0001605245779501,0.0,0.0,10.039894104003906,0.0,0.0,0.0,0.2940698862075805,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363386608660221,-1169.5252685546875,304.1466064453125,0.6554200649261475,0.0818981826305389,0.0742986127734184,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502293109893799,0.050000000745058,0.0482390932738781,293.12384033203125,297.1499938964844,293.1499938964844,0.1539111584424972,-2518.0908203125,304.1480712890625,0.9219121336936952,0.2281652241945266,0.1599531471729278,293.1414794921875,297.1499938964844,293.1499938964844,0.1771040558815002,-3813.271728515625,304.1484375,0.9615253210067748,0.2553487122058868,0.2422187477350235,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919938753824,-76.0279312133789,291.4157409667969,0.5502293109893799,0.050000000745058,0.2288254797458648,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4480895996094,291.1341247558594,1.0,0.1981762498617172,0.8306752443313599,0.8306752443313599,1.0,1.0,-0.904307186603546,0.3721049129962921,0.5322022438049316,0.1838070452213287,0.0,0.0,0.3258399665355682,27.908966064453125,37.0,-1.3684871196746826,-7082.7294921875,84.9057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.1581721007823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355869710445404,0.2355914562940597,-4.479091785469791e-06,0.0,0.0001605245779501,0.0,0.0,10.039894104003906,0.0,0.0,0.0,0.2940698862075805,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370774902403354,-1181.6478271484375,304.1465148925781,0.6481820940971375,0.0826723128557205,0.0750637724995613,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407242178916931,0.050000000745058,0.0483128800988197,293.12506103515625,297.1499938964844,293.1499938964844,0.1543315947055816,-2523.604736328125,304.14801025390625,0.9075879454612732,0.2285807579755783,0.1602923721075058,293.14080810546875,297.1499938964844,293.1499938964844,0.1774859577417373,-3819.86181640625,304.1483154296875,0.9471362233161926,0.255699098110199,0.2426215261220932,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407242178916931,0.050000000745058,0.2291754931211471,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017108500003814,0.8306333422660828,0.8306333422660828,1.0,1.0,-0.9066244959831238,0.3734120428562164,0.5332124829292297,0.1835766285657882,0.0,0.0,0.3281292617321014,29.788387298583984,40.0,-1.2809829711914062,-7122.0830078125,88.23787689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.1589807718992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376212775707245,0.2376257628202438,-4.484170403884491e-06,0.0,0.0001613452768651,0.0,0.0,10.145835876464844,0.0,0.0,0.0,0.2945024073123932,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370774902403354,-1181.6478271484375,304.1465148925781,0.6481820940971375,0.0826723128557205,0.0750637724995613,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407242178916931,0.050000000745058,0.0483128800988197,293.12506103515625,297.1499938964844,293.1499938964844,0.1543315947055816,-2523.604736328125,304.14801025390625,0.9075879454612732,0.2285807579755783,0.1602923721075058,293.14080810546875,297.1499938964844,293.1499938964844,0.1774859577417373,-3819.86181640625,304.1483154296875,0.9471362233161926,0.255699098110199,0.2426215261220932,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407242178916931,0.050000000745058,0.2291754931211471,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017108500003814,0.8306333422660828,0.8306333422660828,1.0,1.0,-0.9066244959831238,0.3734120428562164,0.5332124829292297,0.1835766285657882,0.0,0.0,0.3281292617321014,29.788387298583984,40.0,-1.2809829711914062,-7122.0830078125,88.23787689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.1589807718992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376212775707245,0.2376257628202438,-4.484170403884491e-06,0.0,0.0001613452768651,0.0,0.0,10.145835876464844,0.0,0.0,0.0,0.2945024073123932,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378719456493854,-1194.643310546875,304.1463317871094,0.6409423351287842,0.0835316777229309,0.0758902505040168,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311025381088257,0.050000000745058,0.0483971945941448,293.12554931640625,297.1499938964844,293.1499938964844,0.1548174917697906,-2529.9736328125,304.1478576660156,0.8941537737846375,0.2291121333837509,0.1606986969709396,293.1399230957031,297.1499938964844,293.1499938964844,0.1778983622789383,-3826.960205078125,304.148193359375,0.9314599633216858,0.256111204624176,0.2430745363235473,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311025381088257,0.050000000745058,0.2295754551887512,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056540995836258,0.8305760622024536,0.8305760622024536,1.0,1.0,-0.9092288017272948,0.3748798668384552,0.5343489050865173,0.1833177208900451,0.0,0.0,0.3303882479667663,31.935850143432617,43.0,-0.0453812479972839,-7161.51318359375,92.0569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.1598398387432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397089451551437,0.239713430404663,-4.489579168875935e-06,0.0,0.0001622171257622,0.0,0.0,10.25540256500244,0.0,0.0,0.0,0.2949473857879638,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378719456493854,-1194.643310546875,304.1463317871094,0.6409423351287842,0.0835316777229309,0.0758902505040168,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311025381088257,0.050000000745058,0.0483971945941448,293.12554931640625,297.1499938964844,293.1499938964844,0.1548174917697906,-2529.9736328125,304.1478576660156,0.8941537737846375,0.2291121333837509,0.1606986969709396,293.1399230957031,297.1499938964844,293.1499938964844,0.1778983622789383,-3826.960205078125,304.148193359375,0.9314599633216858,0.256111204624176,0.2430745363235473,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311025381088257,0.050000000745058,0.2295754551887512,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056540995836258,0.8305760622024536,0.8305760622024536,1.0,1.0,-0.9092288017272948,0.3748798668384552,0.5343489050865173,0.1833177208900451,0.0,0.0,0.3303882479667663,31.935850143432617,43.0,-0.0453812479972839,-7161.51318359375,92.0569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.1598398387432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397089451551437,0.239713430404663,-4.489579168875935e-06,0.0,0.0001622171257622,0.0,0.0,10.25540256500244,0.0,0.0,0.0,0.2949473857879638,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387243404984474,-1208.5693359375,304.1461486816406,0.6340069770812988,0.084409199655056,0.0767715349793434,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218335390090942,0.050000000745058,0.0484902188181877,293.1256103515625,297.1499938964844,293.1499938964844,0.1554032117128372,-2537.6669921875,304.1476135253906,0.88114333152771,0.2297171056270599,0.1611812263727188,293.1390380859375,297.1499938964844,293.1499938964844,0.1783695518970489,-3835.087646484375,304.14801025390625,0.9157969355583192,0.2565480768680572,0.2435798645019531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218335390090942,0.050000000745058,0.2300167232751846,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099037021398544,0.8305188417434692,0.8305188417434692,1.0,1.0,-0.9121131896972656,0.3765037655830383,0.5356094241142273,0.1830362677574157,0.0,0.0,0.3327239453792572,34.30526351928711,46.0,-1.2189788818359375,-7202.5087890625,96.29741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1607459336519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417873591184616,0.2417918592691421,-4.494933818932623e-06,0.0,0.0001631366903893,0.0,0.0,10.364848136901855,0.0,0.0,0.0,0.2953956127166748,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387243404984474,-1208.5693359375,304.1461486816406,0.6340069770812988,0.084409199655056,0.0767715349793434,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218335390090942,0.050000000745058,0.0484902188181877,293.1256103515625,297.1499938964844,293.1499938964844,0.1554032117128372,-2537.6669921875,304.1476135253906,0.88114333152771,0.2297171056270599,0.1611812263727188,293.1390380859375,297.1499938964844,293.1499938964844,0.1783695518970489,-3835.087646484375,304.14801025390625,0.9157969355583192,0.2565480768680572,0.2435798645019531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218335390090942,0.050000000745058,0.2300167232751846,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099037021398544,0.8305188417434692,0.8305188417434692,1.0,1.0,-0.9121131896972656,0.3765037655830383,0.5356094241142273,0.1830362677574157,0.0,0.0,0.3327239453792572,34.30526351928711,46.0,-1.2189788818359375,-7202.5087890625,96.29741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1607459336519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417873591184616,0.2417918592691421,-4.494933818932623e-06,0.0,0.0001631366903893,0.0,0.0,10.364848136901855,0.0,0.0,0.0,0.2953956127166748,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391459167003631,-1215.451416015625,304.1460876464844,0.6306115388870239,0.0848338454961776,0.0772046968340873,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174106955528259,0.050000000745058,0.04853967577219,293.1255798339844,297.1499938964844,293.1499938964844,0.1557155698537826,-2541.769775390625,304.1474609375,0.8748306035995483,0.230032280087471,0.1614343076944351,293.138671875,297.1499938964844,293.1499938964844,0.1786102503538131,-3839.239013671875,304.1479187011719,0.9083846807479858,0.2567589581012726,0.2438311427831649,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174106955528259,0.050000000745058,0.2302513271570205,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.4596862792969,291.1317443847656,1.0,0.2121136635541916,0.8304901719093323,0.8304901719093323,1.0,1.0,-0.913579285144806,0.3773372769355774,0.5362420082092285,0.1828721463680267,0.0,0.0,0.3340025246143341,35.564239501953125,46.0,-1.527943730354309,-7224.615234375,98.54759979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.31640625,18000.0,0.0,0.0,0.1612174957990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429339736700058,0.2429384738206863,-4.497800546232611e-06,0.0,0.0001636152592254,0.0,0.0,10.425217628479004,0.0,0.0,0.0,0.2956412732601166,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395603626966476,-1222.21044921875,304.1460266113281,0.6272689700126648,0.085248939692974,0.0776306539773941,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131614208221436,0.050000000745058,0.0485908463597297,293.12548828125,297.1499938964844,293.1499938964844,0.1560360491275787,-2545.973388671875,304.1473388671875,0.8687034249305725,0.2303584218025207,0.1616953462362289,293.13836669921875,297.1499938964844,293.1499938964844,0.1788456588983535,-3843.291015625,304.1478881835937,0.9015252590179444,0.2569632530212402,0.2440781593322754,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131614208221436,0.050000000745058,0.2304940521717071,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143664360046386,0.8304516077041626,0.8304516077041626,1.0,1.0,-0.915052890777588,0.3781804740428924,0.5368724465370178,0.1826910376548767,0.0,0.0,0.3353102505207062,36.86629486083984,49.0,-1.4932188987731934,-7247.3759765625,100.87335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1617030948400497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441301345825195,0.2441346347332,-4.500840987020638e-06,0.0,0.0001641080889385,0.0,0.0,10.488444328308104,0.0,0.0,0.0,0.2958987057209015,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403693951666355,-1235.3900146484375,304.14599609375,0.6207281351089478,0.0860537439584732,0.0784628316760063,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052223801612854,0.050000000745058,0.048697605729103,293.1251220703125,297.1499938964844,293.1499938964844,0.1567104011774063,-2554.8056640625,304.1470947265625,0.8571270704269409,0.2310556769371032,0.1622488051652908,293.13787841796875,297.1499938964844,293.1499938964844,0.1792996525764465,-3851.084228515625,304.1478271484375,0.888633131980896,0.2573525607585907,0.244558185338974,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052223801612854,0.050000000745058,0.23100046813488,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.21896593272686,0.8303744792938232,0.8303744792938232,1.0,1.0,-0.9180278182029724,0.3798984289169311,0.5381293892860413,0.1822840422391891,0.0,0.0,0.3379735648632049,39.581573486328125,52.0,-1.1370272636413574,-7293.82861328125,105.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.1627174615859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465978264808654,0.2466023415327072,-4.507267021836015e-06,0.0,0.0001651375350775,0.0,0.0,10.619672775268556,0.0,0.0,0.0,0.2964345216751098,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403693951666355,-1235.3900146484375,304.14599609375,0.6207281351089478,0.0860537439584732,0.0784628316760063,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052223801612854,0.050000000745058,0.048697605729103,293.1251220703125,297.1499938964844,293.1499938964844,0.1567104011774063,-2554.8056640625,304.1470947265625,0.8571270704269409,0.2310556769371032,0.1622488051652908,293.13787841796875,297.1499938964844,293.1499938964844,0.1792996525764465,-3851.084228515625,304.1478271484375,0.888633131980896,0.2573525607585907,0.244558185338974,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052223801612854,0.050000000745058,0.23100046813488,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.21896593272686,0.8303744792938232,0.8303744792938232,1.0,1.0,-0.9180278182029724,0.3798984289169311,0.5381293892860413,0.1822840422391891,0.0,0.0,0.3379735648632049,39.581573486328125,52.0,-1.1370272636413574,-7293.82861328125,105.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.1627174615859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465978264808654,0.2466023415327072,-4.507267021836015e-06,0.0,0.0001651375350775,0.0,0.0,10.619672775268556,0.0,0.0,0.0,0.2964345216751098,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041155457496643,-1248.1845703125,304.1460266113281,0.6142875552177429,0.0868295133113861,0.0792721211910247,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980029463768005,0.050000000745058,0.0488092005252838,293.1243896484375,297.1499938964844,293.1499938964844,0.1574466228485107,-2564.4345703125,304.1468505859375,0.8465536832809448,0.2318325787782669,0.1628570854663849,293.1376037597656,297.1499938964844,293.1499938964844,0.1797335594892501,-3858.51318359375,304.1478271484375,0.8765255808830261,0.2577183246612549,0.2450200915336609,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980029463768005,0.050000000745058,0.2315298318862915,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.45294189453125,291.1299133300781,1.0,0.2236433625221252,0.8302973508834839,0.8302973508834839,1.0,1.0,-0.9210526943206788,0.381661593914032,0.5393911004066467,0.1818270683288574,0.0,0.0,0.3406836986541748,42.41872787475586,40.0,-0.7042821645736694,-7341.24072265625,110.81055450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.1637868583202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491412758827209,0.2491457909345626,-4.514009560807608e-06,0.0,0.000166222846019,0.0,0.0,10.75584316253662,0.0,0.0,0.0,0.2969916760921478,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041155457496643,-1248.1845703125,304.1460266113281,0.6142875552177429,0.0868295133113861,0.0792721211910247,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980029463768005,0.050000000745058,0.0488092005252838,293.1243896484375,297.1499938964844,293.1499938964844,0.1574466228485107,-2564.4345703125,304.1468505859375,0.8465536832809448,0.2318325787782669,0.1628570854663849,293.1376037597656,297.1499938964844,293.1499938964844,0.1797335594892501,-3858.51318359375,304.1478271484375,0.8765255808830261,0.2577183246612549,0.2450200915336609,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980029463768005,0.050000000745058,0.2315298318862915,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.45294189453125,291.1299133300781,1.0,0.2236433625221252,0.8302973508834839,0.8302973508834839,1.0,1.0,-0.9210526943206788,0.381661593914032,0.5393911004066467,0.1818270683288574,0.0,0.0,0.3406836986541748,42.41872787475586,40.0,-0.7042821645736694,-7341.24072265625,110.81055450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.1637868583202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491412758827209,0.2491457909345626,-4.514009560807608e-06,0.0,0.000166222846019,0.0,0.0,10.75584316253662,0.0,0.0,0.0,0.2969916760921478,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418535135686397,-1259.5234375,304.14617919921875,0.6176438331604004,0.087695837020874,0.0799954980611801,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992370903491974,0.050000000745058,0.0487890802323818,293.1226806640625,297.1499938964844,293.1499938964844,0.1581895649433136,-2574.114013671875,304.14666748046875,0.8495916128158569,0.2328240722417831,0.1634828299283981,293.13690185546875,297.1499938964844,293.1499938964844,0.1800695657730102,-3864.20361328125,304.14801025390625,0.8791626691818237,0.2581714987754822,0.2453913241624832,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992370903491974,0.050000000745058,0.2314343899488449,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222559854388237,0.8302067518234253,0.8302067518234253,1.0,1.0,-0.9229789972305298,0.3829690814018249,0.5400099158287048,0.1810497045516967,0.0,0.0,0.3432712852954864,41.90683364868164,28.0,1.3671023845672607,-7385.0224609375,110.42469024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7890625,18000.0,0.0,0.0,0.16490039229393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516741156578064,0.2516786456108093,-4.520954462350346e-06,0.0,0.0001673529332038,0.0,0.0,10.892630577087402,0.0,0.0,0.0,0.2975510656833648,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418535135686397,-1259.5234375,304.14617919921875,0.6176438331604004,0.087695837020874,0.0799954980611801,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992370903491974,0.050000000745058,0.0487890802323818,293.1226806640625,297.1499938964844,293.1499938964844,0.1581895649433136,-2574.114013671875,304.14666748046875,0.8495916128158569,0.2328240722417831,0.1634828299283981,293.13690185546875,297.1499938964844,293.1499938964844,0.1800695657730102,-3864.20361328125,304.14801025390625,0.8791626691818237,0.2581714987754822,0.2453913241624832,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992370903491974,0.050000000745058,0.2314343899488449,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222559854388237,0.8302067518234253,0.8302067518234253,1.0,1.0,-0.9229789972305298,0.3829690814018249,0.5400099158287048,0.1810497045516967,0.0,0.0,0.3432712852954864,41.90683364868164,28.0,1.3671023845672607,-7385.0224609375,110.42469024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7890625,18000.0,0.0,0.0,0.16490039229393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516741156578064,0.2516786456108093,-4.520954462350346e-06,0.0,0.0001673529332038,0.0,0.0,10.892630577087402,0.0,0.0,0.0,0.2975510656833648,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425773598253726,-1271.276123046875,304.146240234375,0.6295241713523865,0.0887128710746765,0.0807547494769096,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080498456954956,0.050000000745058,0.0486577786505222,293.1199035644531,297.1499938964844,293.1499938964844,0.1590407937765121,-2585.191162109375,304.1463623046875,0.8650842308998108,0.2340763360261917,0.1642169803380966,293.1355895996094,297.1499938964844,293.1499938964844,0.1804094761610031,-3869.951416015625,304.1481018066406,0.8950520157814026,0.2587710618972778,0.2457945048809051,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080498456954956,0.050000000745058,0.2308115661144256,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173092514276504,0.8301161527633667,0.8301161527633667,1.0,1.0,-0.924350082874298,0.3840644657611847,0.5402856469154358,0.1800638288259506,0.0,0.0,0.3454411327838897,38.57196044921875,25.0,2.536642551422119,-7423.185546875,105.4777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.166025310754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538574039936065,0.2538619339466095,-4.527327291725669e-06,0.0,0.0001684945891611,0.0,0.0,11.011966705322266,0.0,0.0,0.0,0.2980443835258484,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425773598253726,-1271.276123046875,304.146240234375,0.6295241713523865,0.0887128710746765,0.0807547494769096,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080498456954956,0.050000000745058,0.0486577786505222,293.1199035644531,297.1499938964844,293.1499938964844,0.1590407937765121,-2585.191162109375,304.1463623046875,0.8650842308998108,0.2340763360261917,0.1642169803380966,293.1355895996094,297.1499938964844,293.1499938964844,0.1804094761610031,-3869.951416015625,304.1481018066406,0.8950520157814026,0.2587710618972778,0.2457945048809051,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080498456954956,0.050000000745058,0.2308115661144256,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173092514276504,0.8301161527633667,0.8301161527633667,1.0,1.0,-0.924350082874298,0.3840644657611847,0.5402856469154358,0.1800638288259506,0.0,0.0,0.3454411327838897,38.57196044921875,25.0,2.536642551422119,-7423.185546875,105.4777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.166025310754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538574039936065,0.2538619339466095,-4.527327291725669e-06,0.0,0.0001684945891611,0.0,0.0,11.011966705322266,0.0,0.0,0.0,0.2980443835258484,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429749265313148,-1277.743408203125,304.1462097167969,0.6361445188522339,0.0892588272690773,0.0811715126037597,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131967067718506,0.050000000745058,0.0485903993248939,293.1182861328125,297.1499938964844,293.1499938964844,0.1595323383808136,-2591.59521484375,304.1461181640625,0.8740460276603699,0.2347736358642578,0.1646381169557571,293.1347961425781,297.1499938964844,293.1499938964844,0.1806152164936065,-3873.458251953125,304.1480712890625,0.9040716290473938,0.2591087222099304,0.2460348308086395,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131967067718506,0.050000000745058,0.2304919362068176,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.214814618229866,0.8300708532333374,0.8300708532333374,1.0,1.0,-0.9251794219017028,0.3846808075904846,0.5404985547065735,0.1795881539583206,0.0,0.0,0.3464412987232208,36.8620491027832,25.0,2.3549163341522217,-7441.88818359375,102.96179962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08203125,18000.0,0.0,0.0,0.1665805280208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548516094684601,0.254856139421463,-4.530216301645851e-06,0.0,0.0001690580684226,0.0,0.0,11.066449165344238,0.0,0.0,0.0,0.2982694804668426,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433942228555679,-1284.5748291015625,304.1461486816406,0.642997682094574,0.0898209810256958,0.0816088914871215,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185368061065674,0.050000000745058,0.0485267266631126,293.1166076660156,297.1499938964844,293.1499938964844,0.160065472126007,-2598.544677734375,304.1458435058594,0.8832669258117676,0.2355048060417175,0.1650888621807098,293.13397216796875,297.1499938964844,293.1499938964844,0.1808478385210037,-3877.440673828125,304.1479797363281,0.9137816429138184,0.2594641745090484,0.246298000216484,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185368061065674,0.050000000745058,0.2301899045705795,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.434326171875,291.1341857910156,1.0,0.212330549955368,0.8300259113311768,0.8300259113311768,1.0,1.0,-0.9261220693588256,0.3853451013565063,0.5407769680023193,0.1791422665119171,0.0,0.0,0.34744393825531,35.24734878540039,25.0,1.6400753259658811,-7460.83544921875,100.61457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1671279668807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558193504810333,0.2558238804340362,-4.532902039500186e-06,0.0,0.0001696136459941,0.0,0.0,11.119291305541992,0.0,0.0,0.0,0.2984935939311981,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442972332239151,-1299.3170166015625,304.1459045410156,0.6556208729743958,0.0909829437732696,0.0825472921133041,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279451608657837,0.050000000745058,0.0484274104237556,293.1131896972656,297.1499938964844,293.1499938964844,0.1612429618835449,-2613.88818359375,304.145263671875,0.8995579481124878,0.23704794049263,0.1660718917846679,293.1322631835937,297.1499938964844,293.1499938964844,0.1813894957304,-3886.744140625,304.14776611328125,0.9315471649169922,0.2602160274982452,0.2468947172164917,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279451608657837,0.050000000745058,0.2297187894582748,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085886895656585,0.8299359083175659,0.8299359083175659,1.0,1.0,-0.9284592866897584,0.386854350566864,0.5416049361228943,0.1783961802721023,0.0,0.0,0.3495272696018219,32.73371887207031,25.0,0.3028578460216522,-7501.525390625,97.1268081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1681997776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578250169754028,0.2578295767307281,-4.538495886663441e-06,0.0,0.0001707013871055,0.0,0.0,11.2291898727417,0.0,0.0,0.0,0.2989393174648285,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442972332239151,-1299.3170166015625,304.1459045410156,0.6556208729743958,0.0909829437732696,0.0825472921133041,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279451608657837,0.050000000745058,0.0484274104237556,293.1131896972656,297.1499938964844,293.1499938964844,0.1612429618835449,-2613.88818359375,304.145263671875,0.8995579481124878,0.23704794049263,0.1660718917846679,293.1322631835937,297.1499938964844,293.1499938964844,0.1813894957304,-3886.744140625,304.14776611328125,0.9315471649169922,0.2602160274982452,0.2468947172164917,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279451608657837,0.050000000745058,0.2297187894582748,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085886895656585,0.8299359083175659,0.8299359083175659,1.0,1.0,-0.9284592866897584,0.386854350566864,0.5416049361228943,0.1783961802721023,0.0,0.0,0.3495272696018219,32.73371887207031,25.0,0.3028578460216522,-7501.525390625,97.1268081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1681997776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578250169754028,0.2578295767307281,-4.538495886663441e-06,0.0,0.0001707013871055,0.0,0.0,11.2291898727417,0.0,0.0,0.0,0.2989393174648285,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452613160014152,-1315.087890625,304.1456604003906,0.6673141717910767,0.0921882987022399,0.0835487619042396,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361353158950806,0.050000000745058,0.0483517087996006,293.1097106933594,297.1499938964844,293.1499938964844,0.1625317931175232,-2630.649658203125,304.14471435546875,0.9144810438156128,0.2386837601661682,0.1671400219202041,293.1305236816406,297.1499938964844,293.1499938964844,0.1820011734962463,-3897.2509765625,304.1474914550781,0.9466674327850342,0.2610146105289459,0.2475612014532089,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361353158950806,0.050000000745058,0.2293597012758255,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057703733444214,0.8298459649085999,0.8298459649085999,1.0,1.0,-0.9312210083007812,0.3885065913200378,0.5427144169807434,0.1778558790683746,0.0,0.0,0.3516890406608581,30.82512092590332,25.0,-0.2536139488220215,-7544.88818359375,94.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.1692466288805008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599291503429413,0.2599337100982666,-4.544291641650489e-06,0.0,0.0001717638078844,0.0,0.0,11.344773292541504,0.0,0.0,0.0,0.299413114786148,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452613160014152,-1315.087890625,304.1456604003906,0.6673141717910767,0.0921882987022399,0.0835487619042396,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361353158950806,0.050000000745058,0.0483517087996006,293.1097106933594,297.1499938964844,293.1499938964844,0.1625317931175232,-2630.649658203125,304.14471435546875,0.9144810438156128,0.2386837601661682,0.1671400219202041,293.1305236816406,297.1499938964844,293.1499938964844,0.1820011734962463,-3897.2509765625,304.1474914550781,0.9466674327850342,0.2610146105289459,0.2475612014532089,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361353158950806,0.050000000745058,0.2293597012758255,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057703733444214,0.8298459649085999,0.8298459649085999,1.0,1.0,-0.9312210083007812,0.3885065913200378,0.5427144169807434,0.1778558790683746,0.0,0.0,0.3516890406608581,30.82512092590332,25.0,-0.2536139488220215,-7544.88818359375,94.6636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.1692466288805008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599291503429413,0.2599337100982666,-4.544291641650489e-06,0.0,0.0001717638078844,0.0,0.0,11.344773292541504,0.0,0.0,0.0,0.299413114786148,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462723560631275,-1331.6593017578125,304.1454162597656,0.678074061870575,0.09343221783638,0.084601879119873,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431962609291077,0.050000000745058,0.048292838037014,293.1062927246094,297.1499938964844,293.1499938964844,0.1639078110456466,-2648.49853515625,304.1441650390625,0.9286295771598816,0.2403996288776397,0.1682783663272857,293.1288146972656,297.1499938964844,293.1499938964844,0.1826638281345367,-3908.614990234375,304.147216796875,0.9590637683868408,0.2618544399738312,0.2482844740152359,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431962609291077,0.050000000745058,0.2290804237127304,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.203666016459465,0.8297410607337952,0.8297410607337952,1.0,1.0,-0.934313178062439,0.3902451694011688,0.5440679788589478,0.1775373518466949,0.0,0.0,0.353870689868927,29.34940528869629,25.0,-0.2169309556484222,-7589.58984375,92.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1702760159969329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620850205421448,0.2620895802974701,-4.550331595964963e-06,0.0,0.0001728085189824,0.0,0.0,11.463930130004885,0.0,0.0,0.0,0.2999023497104645,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462723560631275,-1331.6593017578125,304.1454162597656,0.678074061870575,0.09343221783638,0.084601879119873,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431962609291077,0.050000000745058,0.048292838037014,293.1062927246094,297.1499938964844,293.1499938964844,0.1639078110456466,-2648.49853515625,304.1441650390625,0.9286295771598816,0.2403996288776397,0.1682783663272857,293.1288146972656,297.1499938964844,293.1499938964844,0.1826638281345367,-3908.614990234375,304.147216796875,0.9590637683868408,0.2618544399738312,0.2482844740152359,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431962609291077,0.050000000745058,0.2290804237127304,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.203666016459465,0.8297410607337952,0.8297410607337952,1.0,1.0,-0.934313178062439,0.3902451694011688,0.5440679788589478,0.1775373518466949,0.0,0.0,0.353870689868927,29.34940528869629,25.0,-0.2169309556484222,-7589.58984375,92.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1702760159969329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620850205421448,0.2620895802974701,-4.550331595964963e-06,0.0,0.0001728085189824,0.0,0.0,11.463930130004885,0.0,0.0,0.0,0.2999023497104645,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473220162093639,-1348.9036865234375,304.14520263671875,0.6878623962402344,0.0947105586528778,0.0856989324092865,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5491940379142761,0.050000000745058,0.0482466891407966,293.1029357910156,297.1499938964844,293.1499938964844,0.1653578430414199,-2667.257568359375,304.1437072753906,0.9410958290100098,0.2421852797269821,0.1694764643907547,293.12713623046875,297.1499938964844,293.1499938964844,0.1833696067333221,-3920.697265625,304.14697265625,0.9690523743629456,0.2627319991588592,0.2490568161010742,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5491940379142761,0.050000000745058,0.2288615256547927,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021203786134719,0.8296360969543457,0.8296360969543457,1.0,1.0,-0.93767648935318,0.3920460641384125,0.5456303954124451,0.1774262934923172,0.0,0.0,0.356037825345993,28.20196914672852,25.0,-0.0085133053362369,-7634.77294921875,91.7776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1712930053472519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264252245426178,0.2642568051815033,-4.556527528620791e-06,0.0,0.00017384061357,0.0,0.0,11.584517478942873,0.0,0.0,0.0,0.3003983497619629,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473220162093639,-1348.9036865234375,304.14520263671875,0.6878623962402344,0.0947105586528778,0.0856989324092865,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5491940379142761,0.050000000745058,0.0482466891407966,293.1029357910156,297.1499938964844,293.1499938964844,0.1653578430414199,-2667.257568359375,304.1437072753906,0.9410958290100098,0.2421852797269821,0.1694764643907547,293.12713623046875,297.1499938964844,293.1499938964844,0.1833696067333221,-3920.697265625,304.14697265625,0.9690523743629456,0.2627319991588592,0.2490568161010742,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5491940379142761,0.050000000745058,0.2288615256547927,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021203786134719,0.8296360969543457,0.8296360969543457,1.0,1.0,-0.93767648935318,0.3920460641384125,0.5456303954124451,0.1774262934923172,0.0,0.0,0.356037825345993,28.20196914672852,25.0,-0.0085133053362369,-7634.77294921875,91.7776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1712930053472519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264252245426178,0.2642568051815033,-4.556527528620791e-06,0.0,0.00017384061357,0.0,0.0,11.584517478942873,0.0,0.0,0.0,0.3003983497619629,4.0,0.0,1.0
