time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478591807186603,-1357.7464599609375,304.1451110839844,0.6924067735671997,0.0953613519668579,0.0862617418169975,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518333911895752,0.050000000745058,0.0482273697853088,293.101318359375,297.1499938964844,293.1499938964844,0.1661075204610824,-2676.9375,304.1434936523437,0.9466502666473388,0.2431014031171798,0.1700949966907501,293.1263122558594,297.1499938964844,293.1499938964844,0.1837372481822967,-3926.983642578125,304.1468505859375,0.9732904434204102,0.2631838321685791,0.2494593262672424,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518333911895752,0.050000000745058,0.2287698686122894,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.13385009765625,1.0,0.2015159279108047,0.8295836448669434,0.8295836448669434,1.0,1.0,-0.9394441246986388,0.3929699063301086,0.5464742183685303,0.1774274557828903,0.0,0.0,0.3571121990680694,27.725006103515625,25.0,0.0685583278536796,-7657.4580078125,91.36527252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4609375,18000.0,0.0,0.0,0.1717980504035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653352916240692,0.2653398513793945,-4.55969757240382e-06,0.0,0.000174353190232,0.0,0.0,11.645150184631348,0.0,0.0,0.0,0.3006402850151062,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.048404037952423,-1366.729736328125,304.1449890136719,0.6967238187789917,0.0960194841027259,0.0868333503603935,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542482733726501,0.050000000745058,0.0482101738452911,293.0997314453125,297.1499938964844,293.1499938964844,0.1668732613325119,-2686.812744140625,304.1432800292969,0.9517634510993958,0.2440323829650879,0.1707256138324737,293.12548828125,297.1499938964844,293.1499938964844,0.1841148883104324,-3933.4365234375,304.146728515625,0.9770897030830384,0.2636441886425018,0.2498720586299896,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542482733726501,0.050000000745058,0.2286882996559143,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.1338806152344,1.0,0.2010082006454467,0.8295201659202576,0.8295201659202576,1.0,1.0,-0.9412637948989868,0.3939118683338165,0.5473518967628479,0.1774501353502273,0.0,0.0,0.3581844866275787,27.30270767211914,28.0,0.0576208084821701,-7680.1474609375,91.04882049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.046875,18000.0,0.0,0.0,0.1723013520240783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664127647876739,0.2664173245429992,-4.562716640066356e-06,0.0,0.0001748639624565,0.0,0.0,11.705273628234863,0.0,0.0,0.0,0.3008947670459747,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049534622579813,-1385.4229736328125,304.144775390625,0.7008751034736633,0.0973516181111335,0.0880208909511566,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549532175064087,0.050000000745058,0.0482052266597747,293.0966491699219,297.1499938964844,293.1499938964844,0.1684705317020416,-2707.383056640625,304.1428527832031,0.9554937481880188,0.2459283173084259,0.1720351576805114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849215477705001,-3947.220458984375,304.146484375,0.9790651202201844,0.2645855545997619,0.2507481575012207,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549532175064087,0.050000000745058,0.228664830327034,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014275342226028,0.8293932676315308,0.8293932676315308,1.0,1.0,-0.9452778697013856,0.3959464430809021,0.5493314266204834,0.1776164174079895,0.0,0.0,0.3603705167770386,27.20865821838379,31.0,-0.4051762223243713,-7726.94921875,91.69207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73828125,18000.0,0.0,0.0,0.1733061075210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268605500459671,0.2686100602149963,-4.569021712086396e-06,0.0,0.0001758836588123,0.0,0.0,11.828412055969238,0.0,0.0,0.0,0.301401823759079,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049534622579813,-1385.4229736328125,304.144775390625,0.7008751034736633,0.0973516181111335,0.0880208909511566,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549532175064087,0.050000000745058,0.0482052266597747,293.0966491699219,297.1499938964844,293.1499938964844,0.1684705317020416,-2707.383056640625,304.1428527832031,0.9554937481880188,0.2459283173084259,0.1720351576805114,293.1239318847656,297.1499938964844,293.1499938964844,0.1849215477705001,-3947.220458984375,304.146484375,0.9790651202201844,0.2645855545997619,0.2507481575012207,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549532175064087,0.050000000745058,0.228664830327034,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014275342226028,0.8293932676315308,0.8293932676315308,1.0,1.0,-0.9452778697013856,0.3959464430809021,0.5493314266204834,0.1776164174079895,0.0,0.0,0.3603705167770386,27.20865821838379,31.0,-0.4051762223243713,-7726.94921875,91.69207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73828125,18000.0,0.0,0.0,0.1733061075210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268605500459671,0.2686100602149963,-4.569021712086396e-06,0.0,0.0001758836588123,0.0,0.0,11.828412055969238,0.0,0.0,0.0,0.301401823759079,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507031008601188,-1404.8179931640625,304.1445617675781,0.7008483409881592,0.0987006723880767,0.0892499312758445,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518450140953064,0.050000000745058,0.0482272468507289,293.09381103515625,297.1499938964844,293.1499938964844,0.1701349467039108,-2728.770751953125,304.1424560546875,0.9533852338790894,0.247858852148056,0.1733904480934143,293.1224060058594,297.1499938964844,293.1499938964844,0.1857828497886657,-3961.927734375,304.1462097167969,0.9760015606880188,0.2655507922172546,0.251674473285675,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518450140953064,0.050000000745058,0.228769302368164,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030080556869506,0.8292663097381592,0.8292663097381592,1.0,1.0,-0.9496430158615112,0.3981163799762726,0.5515266060829163,0.1779119968414306,0.0,0.0,0.3626790046691894,27.80265235900879,34.0,-0.8261171579360962,-7775.90380859375,93.52080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.962890625,18000.0,0.0,0.0,0.1743185222148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709241509437561,0.2709287106990814,-4.575645107252058e-06,0.0,0.0001769111404428,0.0,0.0,11.959094047546388,0.0,0.0,0.0,0.3019389808177948,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507031008601188,-1404.8179931640625,304.1445617675781,0.7008483409881592,0.0987006723880767,0.0892499312758445,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518450140953064,0.050000000745058,0.0482272468507289,293.09381103515625,297.1499938964844,293.1499938964844,0.1701349467039108,-2728.770751953125,304.1424560546875,0.9533852338790894,0.247858852148056,0.1733904480934143,293.1224060058594,297.1499938964844,293.1499938964844,0.1857828497886657,-3961.927734375,304.1462097167969,0.9760015606880188,0.2655507922172546,0.251674473285675,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518450140953064,0.050000000745058,0.228769302368164,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030080556869506,0.8292663097381592,0.8292663097381592,1.0,1.0,-0.9496430158615112,0.3981163799762726,0.5515266060829163,0.1779119968414306,0.0,0.0,0.3626790046691894,27.80265235900879,34.0,-0.8261171579360962,-7775.90380859375,93.52080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.962890625,18000.0,0.0,0.0,0.1743185222148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709241509437561,0.2709287106990814,-4.575645107252058e-06,0.0,0.0001769111404428,0.0,0.0,11.959094047546388,0.0,0.0,0.0,0.3019389808177948,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519000403583049,-1424.762451171875,304.1443786621094,0.6978356242179871,0.1000658124685287,0.090513564646244,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460689663887024,0.050000000745058,0.0482702627778053,293.0911560058594,297.1499938964844,293.1499938964844,0.1718492805957794,-2750.74267578125,304.1421203613281,0.9470136165618896,0.2498176246881485,0.1747820079326629,293.1210021972656,297.1499938964844,293.1499938964844,0.1866853237152099,-3977.31396484375,304.1459655761719,0.9690765142440796,0.2665385901927948,0.252643346786499,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460689663887024,0.050000000745058,0.2289733439683914,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055012732744217,0.8291212320327759,0.8291212320327759,1.0,1.0,-0.9542890191078186,0.400389552116394,0.5538995265960693,0.1783212125301361,0.0,0.0,0.365081638097763,28.93251609802246,37.0,-0.9024980068206788,-7826.603515625,96.29156494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.203125,18000.0,0.0,0.0,0.175351083278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733692228794098,0.2733738124370575,-4.582707788358675e-06,0.0,0.0001779590529622,0.0,0.0,12.097742080688477,0.0,0.0,0.0,0.3025089800357818,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519000403583049,-1424.762451171875,304.1443786621094,0.6978356242179871,0.1000658124685287,0.090513564646244,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460689663887024,0.050000000745058,0.0482702627778053,293.0911560058594,297.1499938964844,293.1499938964844,0.1718492805957794,-2750.74267578125,304.1421203613281,0.9470136165618896,0.2498176246881485,0.1747820079326629,293.1210021972656,297.1499938964844,293.1499938964844,0.1866853237152099,-3977.31396484375,304.1459655761719,0.9690765142440796,0.2665385901927948,0.252643346786499,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460689663887024,0.050000000745058,0.2289733439683914,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055012732744217,0.8291212320327759,0.8291212320327759,1.0,1.0,-0.9542890191078186,0.400389552116394,0.5538995265960693,0.1783212125301361,0.0,0.0,0.365081638097763,28.93251609802246,37.0,-0.9024980068206788,-7826.603515625,96.29156494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.203125,18000.0,0.0,0.0,0.175351083278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733692228794098,0.2733738124370575,-4.582707788358675e-06,0.0,0.0001779590529622,0.0,0.0,12.097742080688477,0.0,0.0,0.0,0.3025089800357818,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531195327639579,-1445.166015625,304.14422607421875,0.6928606033325195,0.1014455929398536,0.0918066054582595,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386441349983215,0.050000000745058,0.0483300797641277,293.0887451171875,297.1499938964844,293.1499938964844,0.1736029386520385,-2773.15869140625,304.1418151855469,0.9376376867294312,0.2517977952957153,0.1762020289897918,293.11962890625,297.1499938964844,293.1499938964844,0.1876228302717209,-3993.27099609375,304.145751953125,0.9591497182846068,0.2675476968288421,0.253649353981018,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386441349983215,0.050000000745058,0.2292570918798446,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.2086946070194244,0.8289761543273926,0.8289761543273926,1.0,1.0,-0.95916485786438,0.4027444124221802,0.5564204454421997,0.1788350194692611,0.0,0.0,0.3675608038902282,30.491771697998047,40.0,-0.8314738273620605,-7878.5400390625,99.83557891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.1764137595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759187817573547,0.2759233713150024,-4.590187927533407e-06,0.0,0.0001790375390555,0.0,0.0,12.24331283569336,0.0,0.0,0.0,0.303107738494873,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531195327639579,-1445.166015625,304.14422607421875,0.6928606033325195,0.1014455929398536,0.0918066054582595,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386441349983215,0.050000000745058,0.0483300797641277,293.0887451171875,297.1499938964844,293.1499938964844,0.1736029386520385,-2773.15869140625,304.1418151855469,0.9376376867294312,0.2517977952957153,0.1762020289897918,293.11962890625,297.1499938964844,293.1499938964844,0.1876228302717209,-3993.27099609375,304.145751953125,0.9591497182846068,0.2675476968288421,0.253649353981018,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386441349983215,0.050000000745058,0.2292570918798446,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.2086946070194244,0.8289761543273926,0.8289761543273926,1.0,1.0,-0.95916485786438,0.4027444124221802,0.5564204454421997,0.1788350194692611,0.0,0.0,0.3675608038902282,30.491771697998047,40.0,-0.8314738273620605,-7878.5400390625,99.83557891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.1764137595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759187817573547,0.2759233713150024,-4.590187927533407e-06,0.0,0.0001790375390555,0.0,0.0,12.24331283569336,0.0,0.0,0.0,0.303107738494873,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.053736325353384,-1455.5194091796875,304.1441650390625,0.6898982524871826,0.1021407917141914,0.0924629792571067,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345807671546936,0.050000000745058,0.0483653098344802,293.0876159667969,297.1499938964844,293.1499938964844,0.1744916886091232,-2784.495849609375,304.1416931152344,0.932181715965271,0.2527939677238464,0.1769206076860427,293.1189880371094,297.1499938964844,293.1499938964844,0.1881033480167389,-4001.439208984375,304.1456604003906,0.9533065557479858,0.2680600881576538,0.2541651129722595,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345807671546936,0.050000000745058,0.2294241935014724,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2105018645524978,0.8289036154747009,0.8289036154747009,1.0,1.0,-0.9616768956184388,0.4039472043514251,0.5577297210693359,0.1791287660598755,0.0,0.0,0.3688235282897949,31.40735626220703,40.0,-0.7577943801879883,-7904.85205078125,101.85823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.99609375,18000.0,0.0,0.0,0.1769589781761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772262394428253,0.277230829000473,-4.5939859774080105e-06,0.0,0.0001795908610802,0.0,0.0,12.318156242370604,0.0,0.0,0.0,0.3034208714962005,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054357036948204,-1465.9620361328125,304.14410400390625,0.6867477893829346,0.1028392910957336,0.0931252166628837,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304142832756042,0.050000000745058,0.0484035275876522,293.0865783691406,297.1499938964844,293.1499938964844,0.1753868162631988,-2795.8994140625,304.1415710449219,0.9264270067214966,0.2537930607795715,0.177643671631813,293.11834716796875,297.1499938964844,293.1499938964844,0.1885908842086792,-4009.719970703125,304.14556884765625,0.947036623954773,0.2685773968696594,0.254688560962677,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304142832756042,0.050000000745058,0.229605495929718,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124211639165878,0.8288193345069885,0.8288193345069885,1.0,1.0,-0.9642311930656432,0.4051630198955536,0.5590682029724121,0.1794447004795074,0.0,0.0,0.3700977563858032,32.39949417114258,43.0,-0.6660245656967163,-7931.39794921875,104.02537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,306.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9375,18000.0,0.0,0.0,0.1775139272212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785569429397583,0.278561532497406,-4.597996849042829e-06,0.0,0.0001801540784072,0.0,0.0,12.394893646240234,0.0,0.0,0.0,0.3037324845790863,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556085631251335,-1487.0916748046875,304.1439819335937,0.6801429390907288,0.1042458191514015,0.0944658741354942,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220390558242798,0.050000000745058,0.0484878495335578,293.0846252441406,297.1499938964844,293.1499938964844,0.1771924495697021,-2818.855712890625,304.1413879394531,0.9145951867103576,0.2557969689369201,0.1791004389524459,293.1171264648437,297.1499938964844,293.1499938964844,0.1895855218172073,-4026.59228515625,304.1453857421875,0.9336662292480468,0.2696265578269958,0.2557571530342102,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220390558242798,0.050000000745058,0.2300054877996444,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165375500917434,0.8286507725715637,0.8286507725715637,1.0,1.0,-0.969452440738678,0.4076297283172607,0.5618227124214172,0.1801423281431198,0.0,0.0,0.3726690709590912,34.58572769165039,46.0,-0.4666269719600677,-7984.87255859375,108.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.1786545366048813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812618017196655,0.2812664210796356,-4.606116362992907e-06,0.0,0.0001813116396078,0.0,0.0,12.551424026489258,0.0,0.0,0.0,0.3043766021728515,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556085631251335,-1487.0916748046875,304.1439819335937,0.6801429390907288,0.1042458191514015,0.0944658741354942,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220390558242798,0.050000000745058,0.0484878495335578,293.0846252441406,297.1499938964844,293.1499938964844,0.1771924495697021,-2818.855712890625,304.1413879394531,0.9145951867103576,0.2557969689369201,0.1791004389524459,293.1171264648437,297.1499938964844,293.1499938964844,0.1895855218172073,-4026.59228515625,304.1453857421875,0.9336662292480468,0.2696265578269958,0.2557571530342102,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220390558242798,0.050000000745058,0.2300054877996444,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165375500917434,0.8286507725715637,0.8286507725715637,1.0,1.0,-0.969452440738678,0.4076297283172607,0.5618227124214172,0.1801423281431198,0.0,0.0,0.3726690709590912,34.58572769165039,46.0,-0.4666269719600677,-7984.87255859375,108.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.1786545366048813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812618017196655,0.2812664210796356,-4.606116362992907e-06,0.0,0.0001813116396078,0.0,0.0,12.551424026489258,0.0,0.0,0.0,0.3043766021728515,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568711273372173,-1508.511474609375,304.1438903808594,0.6734714508056641,0.1056642606854438,0.0958258956670761,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139362215995789,0.050000000745058,0.0485810525715351,293.0828857421875,297.1499938964844,293.1499938964844,0.179012730717659,-2841.936767578125,304.1412353515625,0.903316080570221,0.2578034698963165,0.1805665642023086,293.115966796875,297.1499938964844,293.1499938964844,0.1906042844057083,-4043.84521484375,304.1452331542969,0.92001873254776,0.2706944644451141,0.2568525075912475,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139362215995789,0.050000000745058,0.2304475903511047,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209382653236389,0.8284822106361389,0.8284822106361389,1.0,1.0,-0.9748014807701112,0.4101337790489197,0.5646677017211914,0.1809225678443908,0.0,0.0,0.3752560019493103,36.9995231628418,49.0,-0.2552672326564789,-8038.74169921875,113.92781066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1798361390829086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840128540992737,0.2840174436569214,-4.61445415567141e-06,0.0,0.0001825108192861,0.0,0.0,12.711698532104492,0.0,0.0,0.0,0.3050376772880554,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568711273372173,-1508.511474609375,304.1438903808594,0.6734714508056641,0.1056642606854438,0.0958258956670761,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139362215995789,0.050000000745058,0.0485810525715351,293.0828857421875,297.1499938964844,293.1499938964844,0.179012730717659,-2841.936767578125,304.1412353515625,0.903316080570221,0.2578034698963165,0.1805665642023086,293.115966796875,297.1499938964844,293.1499938964844,0.1906042844057083,-4043.84521484375,304.1452331542969,0.92001873254776,0.2706944644451141,0.2568525075912475,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139362215995789,0.050000000745058,0.2304475903511047,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209382653236389,0.8284822106361389,0.8284822106361389,1.0,1.0,-0.9748014807701112,0.4101337790489197,0.5646677017211914,0.1809225678443908,0.0,0.0,0.3752560019493103,36.9995231628418,49.0,-0.2552672326564789,-8038.74169921875,113.92781066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1798361390829086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840128540992737,0.2840174436569214,-4.61445415567141e-06,0.0,0.0001825108192861,0.0,0.0,12.711698532104492,0.0,0.0,0.0,0.3050376772880554,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.058141816407442,-1530.177978515625,304.143798828125,0.6670235991477966,0.1070934534072876,0.0972025170922279,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506345272064209,0.050000000745058,0.04868134111166,293.0813903808594,297.1499938964844,293.1499938964844,0.1808408051729202,-2865.0556640625,304.14111328125,0.8929502367973328,0.2598067224025726,0.1820365935564041,293.1148681640625,297.1499938964844,293.1499938964844,0.191644549369812,-4061.434326171875,304.14508056640625,0.9071780443191528,0.2717800140380859,0.2579717934131622,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506345272064209,0.050000000745058,0.2309233248233795,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255329340696334,0.8282932639122009,0.8282932639122009,1.0,1.0,-0.980252742767334,0.4126629829406738,0.5675897598266602,0.1817777007818222,0.0,0.0,0.3778387010097503,39.595306396484375,52.0,-0.0393904149532318,-8092.8515625,119.48648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,306.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.705078125,18000.0,0.0,0.0,0.1810556799173355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867931127548218,0.2867977321147918,-4.623079803423025e-06,0.0,0.000183748503332,0.0,0.0,12.875092506408691,0.0,0.0,0.0,0.3057102859020233,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.058141816407442,-1530.177978515625,304.143798828125,0.6670235991477966,0.1070934534072876,0.0972025170922279,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506345272064209,0.050000000745058,0.04868134111166,293.0813903808594,297.1499938964844,293.1499938964844,0.1808408051729202,-2865.0556640625,304.14111328125,0.8929502367973328,0.2598067224025726,0.1820365935564041,293.1148681640625,297.1499938964844,293.1499938964844,0.191644549369812,-4061.434326171875,304.14508056640625,0.9071780443191528,0.2717800140380859,0.2579717934131622,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.506345272064209,0.050000000745058,0.2309233248233795,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.13067626953125,1.0,0.2255329340696334,0.8282932639122009,0.8282932639122009,1.0,1.0,-0.980252742767334,0.4126629829406738,0.5675897598266602,0.1817777007818222,0.0,0.0,0.3778387010097503,39.595306396484375,52.0,-0.0393904149532318,-8092.8515625,119.48648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,306.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.705078125,18000.0,0.0,0.0,0.1810556799173355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867931127548218,0.2867977321147918,-4.623079803423025e-06,0.0,0.000183748503332,0.0,0.0,12.875092506408691,0.0,0.0,0.0,0.3057102859020233,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594184510409832,-1552.0577392578125,304.14373779296875,0.6609611511230469,0.1085327193140983,0.0985937789082527,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993308782577514,0.050000000745058,0.048787347972393,293.08013916015625,297.1499938964844,293.1499938964844,0.1826709657907486,-2888.14111328125,304.1410217285156,0.8830518126487732,0.2618025839328766,0.1835062354803085,293.11383056640625,297.1499938964844,293.1499938964844,0.1927043795585632,-4079.325439453125,304.1449584960937,0.8958574533462524,0.2728826999664306,0.2591131031513214,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993308782577514,0.050000000745058,0.2314261645078659,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302542328834533,0.8281043171882629,0.8281043171882629,1.0,1.0,-0.9857869744300842,0.4152107238769531,0.5705762505531311,0.1827039718627929,0.0,0.0,0.3803946077823639,42.338138580322266,55.0,0.1594926714897155,-8146.97314453125,125.3695297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.1823086738586425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895756959915161,0.2895803451538086,-4.631820047507063e-06,0.0,0.0001850201369961,0.0,0.0,13.039824485778809,0.0,0.0,0.0,0.3063894212245941,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594184510409832,-1552.0577392578125,304.14373779296875,0.6609611511230469,0.1085327193140983,0.0985937789082527,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993308782577514,0.050000000745058,0.048787347972393,293.08013916015625,297.1499938964844,293.1499938964844,0.1826709657907486,-2888.14111328125,304.1410217285156,0.8830518126487732,0.2618025839328766,0.1835062354803085,293.11383056640625,297.1499938964844,293.1499938964844,0.1927043795585632,-4079.325439453125,304.1449584960937,0.8958574533462524,0.2728826999664306,0.2591131031513214,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993308782577514,0.050000000745058,0.2314261645078659,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302542328834533,0.8281043171882629,0.8281043171882629,1.0,1.0,-0.9857869744300842,0.4152107238769531,0.5705762505531311,0.1827039718627929,0.0,0.0,0.3803946077823639,42.338138580322266,55.0,0.1594926714897155,-8146.97314453125,125.3695297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.1823086738586425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895756959915161,0.2895803451538086,-4.631820047507063e-06,0.0,0.0001850201369961,0.0,0.0,13.039824485778809,0.0,0.0,0.0,0.3063894212245941,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600584633648395,-1563.069580078125,304.1437072753906,0.6581052541732788,0.1092559099197387,0.0992943122982978,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960267245769501,0.050000000745058,0.0488420873880386,293.07958984375,297.1499938964844,293.1499938964844,0.1835856586694717,-2899.65673828125,304.1409912109375,0.8783296942710876,0.2627967298030853,0.1842398643493652,293.11334228515625,297.1499938964844,293.1499938964844,0.1932412981986999,-4088.378662109375,304.1448974609375,0.8904885053634644,0.2734403014183044,0.2596914768218994,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960267245769501,0.050000000745058,0.2316858321428299,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326438128948211,0.8280099034309387,0.8280099034309387,1.0,1.0,-0.98857980966568,0.4164893329143524,0.5720904469490051,0.1831922531127929,0.0,0.0,0.3816578686237335,43.75434875488281,55.0,0.2477490901947021,-8173.99951171875,128.41580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.182945504784584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290961742401123,0.2909663617610931,-4.636210633179871e-06,0.0,0.0001856664312072,0.0,0.0,13.122322082519531,0.0,0.0,0.0,0.3067297041416168,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606992281973362,-1574.123291015625,304.1437072753906,0.6553747057914734,0.1099812462925911,0.0999977141618728,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928377866744995,0.050000000745058,0.0488977879285812,293.0790710449219,297.1499938964844,293.1499938964844,0.1844996660947799,-2911.149658203125,304.1409606933594,0.8737765550613403,0.2637881338596344,0.1849723607301712,293.1128234863281,297.1499938964844,293.1499938964844,0.1937824338674545,-4097.49609375,304.14483642578125,0.8852968811988831,0.2740017473697662,0.2602744400501251,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928377866744995,0.050000000745058,0.2319500595331192,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350439727306366,0.8279050588607788,0.8279050588607788,1.0,1.0,-0.9913868308067322,0.4177693128585815,0.5736175179481506,0.1836957037448883,0.0,0.0,0.3829094767570495,45.19536590576172,58.0,0.3306970000267029,-8200.974609375,131.5234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.578125,18000.0,0.0,0.0,0.1835875511169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923412919044494,0.2923459410667419,-4.640581664716592e-06,0.0,0.0001863180223153,0.0,0.0,13.204669952392578,0.0,0.0,0.0,0.3070718050003052,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619822740554809,-1596.343994140625,304.1436462402344,0.650292694568634,0.1114379540085792,0.1014123409986496,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867108464241028,0.050000000745058,0.0490116104483604,293.0782165527344,297.1499938964844,293.1499938964844,0.1863241046667099,-2934.048583984375,304.14093017578125,0.8651965260505676,0.2657613754272461,0.1864328235387802,293.11187744140625,297.1499938964844,293.1499938964844,0.1948766112327575,-4115.9111328125,304.1447448730469,0.8754783868789673,0.275135725736618,0.2614533901214599,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867108464241028,0.050000000745058,0.232489988207817,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398571968078613,0.8276954889297485,0.8276954889297485,1.0,1.0,-0.9970372319221495,0.420332670211792,0.5767045617103577,0.1847478747367859,0.0,0.0,0.3853710293769836,48.14012145996094,61.0,0.4843206107616424,-8254.7919921875,137.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.18488310277462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950782477855682,0.2950828969478607,-4.64940421807114e-06,0.0,0.0001876328460639,0.0,0.0,13.36912441253662,0.0,0.0,0.0,0.3077474534511566,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619822740554809,-1596.343994140625,304.1436462402344,0.650292694568634,0.1114379540085792,0.1014123409986496,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867108464241028,0.050000000745058,0.0490116104483604,293.0782165527344,297.1499938964844,293.1499938964844,0.1863241046667099,-2934.048583984375,304.14093017578125,0.8651965260505676,0.2657613754272461,0.1864328235387802,293.11187744140625,297.1499938964844,293.1499938964844,0.1948766112327575,-4115.9111328125,304.1447448730469,0.8754783868789673,0.275135725736618,0.2614533901214599,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867108464241028,0.050000000745058,0.232489988207817,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398571968078613,0.8276954889297485,0.8276954889297485,1.0,1.0,-0.9970372319221495,0.420332670211792,0.5767045617103577,0.1847478747367859,0.0,0.0,0.3853710293769836,48.14012145996094,61.0,0.4843206107616424,-8254.7919921875,137.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.18488310277462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950782477855682,0.2950828969478607,-4.64940421807114e-06,0.0,0.0001876328460639,0.0,0.0,13.36912441253662,0.0,0.0,0.0,0.3077474534511566,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632667392492294,-1618.7060546875,304.1436462402344,0.6457021832466125,0.1129025444388389,0.1028366014361381,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.480724573135376,0.050000000745058,0.0491280257701873,293.0775146484375,297.1499938964844,293.1499938964844,0.1881414651870727,-2956.804443359375,304.14093017578125,0.8573164343833923,0.2677198350429535,0.1878851503133773,293.1109924316406,297.1499938964844,293.1499938964844,0.1959864646196365,-4134.5634765625,304.1446533203125,0.8664315342903137,0.276284396648407,0.2626489102840423,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.480724573135376,0.050000000745058,0.2330422103404998,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.5235290527344,291.1318664550781,1.0,0.2446628510951995,0.8274858593940735,0.8274858593940735,1.0,1.0,-1.0027271509170532,0.4228975176811218,0.5798296332359314,0.1858573406934738,0.0,0.0,0.3877686858177185,51.15224075317383,64.0,0.5962660312652588,-8308.30078125,144.4763946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.186187207698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977690696716308,0.2977737188339233,-4.658162652049214e-06,0.0,0.0001889563427539,0.0,0.0,13.53193187713623,0.0,0.0,0.0,0.3084188401699066,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632667392492294,-1618.7060546875,304.1436462402344,0.6457021832466125,0.1129025444388389,0.1028366014361381,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.480724573135376,0.050000000745058,0.0491280257701873,293.0775146484375,297.1499938964844,293.1499938964844,0.1881414651870727,-2956.804443359375,304.14093017578125,0.8573164343833923,0.2677198350429535,0.1878851503133773,293.1109924316406,297.1499938964844,293.1499938964844,0.1959864646196365,-4134.5634765625,304.1446533203125,0.8664315342903137,0.276284396648407,0.2626489102840423,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.480724573135376,0.050000000745058,0.2330422103404998,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.5235290527344,291.1318664550781,1.0,0.2446628510951995,0.8274858593940735,0.8274858593940735,1.0,1.0,-1.0027271509170532,0.4228975176811218,0.5798296332359314,0.1858573406934738,0.0,0.0,0.3877686858177185,51.15224075317383,64.0,0.5962660312652588,-8308.30078125,144.4763946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.186187207698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977690696716308,0.2977737188339233,-4.658162652049214e-06,0.0,0.0001889563427539,0.0,0.0,13.53193187713623,0.0,0.0,0.0,0.3084188401699066,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645516067743301,-1641.1912841796875,304.14361572265625,0.6415702700614929,0.1143743097782135,0.1042692214250564,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746153056621551,0.050000000745058,0.0492463745176792,293.0769958496094,297.1499938964844,293.1499938964844,0.1899500489234924,-2979.397705078125,304.14093017578125,0.8501062989234924,0.2696621417999267,0.1893279105424881,293.1101379394531,297.1499938964844,293.1499938964844,0.1971107870340347,-4153.431640625,304.1445617675781,0.8581419587135315,0.2774467468261719,0.2638593912124634,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746153056621551,0.050000000745058,0.2336036115884781,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494372427463531,0.8272602558135986,0.8272602558135986,1.0,1.0,-1.0084469318389893,0.4254592359066009,0.5829877257347107,0.1870189607143402,0.0,0.0,0.3900975883007049,54.214988708496094,67.0,0.6840922832489014,-8361.453125,151.2133331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1874914169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004072904586792,0.300411969423294,-4.6668469622090925e-06,0.0,0.0001902799558592,0.0,0.0,13.692693710327148,0.0,0.0,0.0,0.3090816438198089,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645516067743301,-1641.1912841796875,304.14361572265625,0.6415702700614929,0.1143743097782135,0.1042692214250564,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746153056621551,0.050000000745058,0.0492463745176792,293.0769958496094,297.1499938964844,293.1499938964844,0.1899500489234924,-2979.397705078125,304.14093017578125,0.8501062989234924,0.2696621417999267,0.1893279105424881,293.1101379394531,297.1499938964844,293.1499938964844,0.1971107870340347,-4153.431640625,304.1445617675781,0.8581419587135315,0.2774467468261719,0.2638593912124634,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746153056621551,0.050000000745058,0.2336036115884781,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494372427463531,0.8272602558135986,0.8272602558135986,1.0,1.0,-1.0084469318389893,0.4254592359066009,0.5829877257347107,0.1870189607143402,0.0,0.0,0.3900975883007049,54.214988708496094,67.0,0.6840922832489014,-8361.453125,151.2133331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1874914169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004072904586792,0.300411969423294,-4.6668469622090925e-06,0.0,0.0001902799558592,0.0,0.0,13.692693710327148,0.0,0.0,0.0,0.3090816438198089,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658362656831741,-1663.7880859375,304.14361572265625,0.6378573775291443,0.1158528923988342,0.1057093292474746,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681029617786407,0.050000000745058,0.0493660867214202,293.0766296386719,297.1499938964844,293.1499938964844,0.1917479485273361,-3001.806640625,304.1409606933594,0.8435155153274536,0.2715866565704345,0.1907594501972198,293.1093139648437,297.1499938964844,293.1499938964844,0.1982489675283432,-4172.505859375,304.1444702148437,0.8505687713623047,0.2786222994327545,0.2650837898254394,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681029617786407,0.050000000745058,0.234171450138092,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541626393795013,0.8270346522331238,0.8270346522331238,1.0,1.0,-1.0141884088516235,0.428016185760498,0.5861722230911255,0.1882299780845642,0.0,0.0,0.3923523426055908,57.31365203857422,55.0,0.7339153289794922,-8414.16796875,158.08901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.353515625,18000.0,0.0,0.0,0.1887878626585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029833734035492,0.302988052368164,-4.67540758108953e-06,0.0,0.0001915956818265,0.0,0.0,13.850730895996094,0.0,0.0,0.0,0.3097333610057831,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658362656831741,-1663.7880859375,304.14361572265625,0.6378573775291443,0.1158528923988342,0.1057093292474746,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681029617786407,0.050000000745058,0.0493660867214202,293.0766296386719,297.1499938964844,293.1499938964844,0.1917479485273361,-3001.806640625,304.1409606933594,0.8435155153274536,0.2715866565704345,0.1907594501972198,293.1093139648437,297.1499938964844,293.1499938964844,0.1982489675283432,-4172.505859375,304.1444702148437,0.8505687713623047,0.2786222994327545,0.2650837898254394,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681029617786407,0.050000000745058,0.234171450138092,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541626393795013,0.8270346522331238,0.8270346522331238,1.0,1.0,-1.0141884088516235,0.428016185760498,0.5861722230911255,0.1882299780845642,0.0,0.0,0.3923523426055908,57.31365203857422,55.0,0.7339153289794922,-8414.16796875,158.08901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.353515625,18000.0,0.0,0.0,0.1887878626585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029833734035492,0.302988052368164,-4.67540758108953e-06,0.0,0.0001915956818265,0.0,0.0,13.850730895996094,0.0,0.0,0.0,0.3097333610057831,4.0,0.0,1.0
