time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664335712790489,-1674.32177734375,304.1436767578125,0.6388885974884033,0.1166013032197952,0.1063814088702201,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678250551223755,0.050000000745058,0.0493709705770015,293.0764465332031,297.1499938964844,293.1499938964844,0.1925943046808242,-3012.31787109375,304.1410827636719,0.8441208600997925,0.272551953792572,0.1914322078227996,293.10888671875,297.1499938964844,293.1499938964844,0.1987730264663696,-4181.25048828125,304.14453125,0.8508050441741943,0.2792195975780487,0.2656470537185669,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678250551223755,0.050000000745058,0.2341946214437484,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542446851730346,0.826921820640564,0.826921820640564,1.0,1.0,-1.016512751579285,0.4290553331375122,0.5874574780464172,0.1887053400278091,0.0,0.0,0.3934347927570343,57.46456527709961,55.0,1.3645408153533936,-8438.3662109375,158.98452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.1894300729036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042439520359039,0.3042486310005188,-4.679656740336213e-06,0.0,0.0001922474330058,0.0,0.0,13.928534507751465,0.0,0.0,0.0,0.3100538551807403,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670022964477539,-1684.3602294921875,304.143798828125,0.6419330835342407,0.11736561357975,0.1070286184549331,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697218537330627,0.050000000745058,0.0493371523916721,293.076171875,297.1499938964844,293.1499938964844,0.1934039741754531,-3022.34423828125,304.1412353515625,0.8474069237709045,0.2735358476638794,0.1920856982469558,293.1084289550781,297.1499938964844,293.1499938964844,0.1992581635713577,-4189.31103515625,304.1446533203125,0.8537822365760803,0.279830664396286,0.2661825716495514,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697218537330627,0.050000000745058,0.2340342104434967,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531987726688385,0.8268010020256042,0.8268010020256042,1.0,1.0,-1.0184837579727173,0.4299414455890655,0.5885422825813293,0.1890890300273895,0.0,0.0,0.3943655490875244,56.63105773925781,43.0,2.803964853286743,-8460.4697265625,158.0803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5703125,18000.0,0.0,0.0,0.1900622248649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054119944572449,0.3054166734218597,-4.683781753556104e-06,0.0,0.0001928889978444,0.0,0.0,14.00132942199707,0.0,0.0,0.0,0.310353010892868,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680941194295883,-1703.6754150390625,304.14404296875,0.6530546545982361,0.1189334914088249,0.108283594250679,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776400923728943,0.050000000745058,0.0491881184279918,293.0754699707031,297.1499938964844,293.1499938964844,0.1949749290943145,-3041.75439453125,304.1415405273437,0.860526978969574,0.2755513489246368,0.1933678388595581,293.107421875,297.1499938964844,293.1499938964844,0.2001693397760391,-4204.40380859375,304.1448974609375,0.8663804531097412,0.2810913026332855,0.2672093510627746,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776400923728943,0.050000000745058,0.233327254652977,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482791393995285,0.8265593647956848,0.8265593647956848,1.0,1.0,-1.0217342376708984,0.4314096868038177,0.5903245806694031,0.1896927803754806,0.0,0.0,0.3957448899745941,52.89454650878906,31.0,4.391209125518799,-8496.8779296875,152.47439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1912719309329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072023391723633,0.3072070181369781,-4.690660716732964e-06,0.0,0.0001941166847245,0.0,0.0,14.114801406860352,0.0,0.0,0.0,0.3108237683773041,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680941194295883,-1703.6754150390625,304.14404296875,0.6530546545982361,0.1189334914088249,0.108283594250679,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776400923728943,0.050000000745058,0.0491881184279918,293.0754699707031,297.1499938964844,293.1499938964844,0.1949749290943145,-3041.75439453125,304.1415405273437,0.860526978969574,0.2755513489246368,0.1933678388595581,293.107421875,297.1499938964844,293.1499938964844,0.2001693397760391,-4204.40380859375,304.1448974609375,0.8663804531097412,0.2810913026332855,0.2672093510627746,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776400923728943,0.050000000745058,0.233327254652977,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482791393995285,0.8265593647956848,0.8265593647956848,1.0,1.0,-1.0217342376708984,0.4314096868038177,0.5903245806694031,0.1896927803754806,0.0,0.0,0.3957448899745941,52.89454650878906,31.0,4.391209125518799,-8496.8779296875,152.47439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,306.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1912719309329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072023391723633,0.3072070181369781,-4.690660716732964e-06,0.0,0.0001941166847245,0.0,0.0,14.114801406860352,0.0,0.0,0.0,0.3108237683773041,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.069150686264038,-1722.44482421875,304.1442565917969,0.6714958548545837,0.1205429136753082,0.1095025241374969,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894863963127136,0.050000000745058,0.048958919942379,293.0745849609375,297.1499938964844,293.1499938964844,0.1965222805738449,-3060.852294921875,304.14178466796875,0.8828606605529785,0.2776156067848205,0.1946277767419815,293.1062927246094,297.1499938964844,293.1499938964844,0.2010505646467209,-4218.9970703125,304.1451416015625,0.8882027864456177,0.2823970317840576,0.2682003378868103,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894863963127136,0.050000000745058,0.2322400361299514,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.240353375673294,0.8263177275657654,0.8263177275657654,1.0,1.0,-1.024319052696228,0.4325818419456482,0.5917372703552246,0.1901478618383407,0.0,0.0,0.3966926336288452,47.12025451660156,25.0,4.500848293304443,-8526.365234375,143.10501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.192369744181633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084408044815063,0.3084455132484436,-4.6955688048910815e-06,0.0,0.0001952308375621,0.0,0.0,14.193968772888184,0.0,0.0,0.0,0.3111532330513,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.069150686264038,-1722.44482421875,304.1442565917969,0.6714958548545837,0.1205429136753082,0.1095025241374969,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894863963127136,0.050000000745058,0.048958919942379,293.0745849609375,297.1499938964844,293.1499938964844,0.1965222805738449,-3060.852294921875,304.14178466796875,0.8828606605529785,0.2776156067848205,0.1946277767419815,293.1062927246094,297.1499938964844,293.1499938964844,0.2010505646467209,-4218.9970703125,304.1451416015625,0.8882027864456177,0.2823970317840576,0.2682003378868103,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894863963127136,0.050000000745058,0.2322400361299514,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.240353375673294,0.8263177275657654,0.8263177275657654,1.0,1.0,-1.024319052696228,0.4325818419456482,0.5917372703552246,0.1901478618383407,0.0,0.0,0.3966926336288452,47.12025451660156,25.0,4.500848293304443,-8526.365234375,143.10501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.192369744181633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084408044815063,0.3084455132484436,-4.6955688048910815e-06,0.0,0.0001952308375621,0.0,0.0,14.193968772888184,0.0,0.0,0.0,0.3111532330513,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702298283576965,-1741.712646484375,304.1443786621094,0.6938092112541199,0.1221749037504196,0.1107479557394981,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029631853103638,0.050000000745058,0.0487305074930191,293.0737609863281,297.1499938964844,293.1499938964844,0.1981067508459091,-3080.413818359375,304.1418762207031,0.9099926352500916,0.2796980440616607,0.1959079802036285,293.10516357421875,297.1499938964844,293.1499938964844,0.2019736617803573,-4234.328125,304.14520263671875,0.915097713470459,0.2837330996990204,0.2692252993583679,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029631853103638,0.050000000745058,0.2311565577983856,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323829531669616,0.8260921835899353,0.8260921835899353,1.0,1.0,-1.0270057916641235,0.4337870478630066,0.5932187438011169,0.1906642317771911,0.0,0.0,0.3973350822925567,41.36804962158203,25.0,3.28665828704834,-8553.29296875,133.75125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.1933274418115615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309269517660141,0.3092741966247558,-4.698906195699237e-06,0.0,0.0001962027745321,0.0,0.0,14.247211456298828,0.0,0.0,0.0,0.3113766014575958,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702298283576965,-1741.712646484375,304.1443786621094,0.6938092112541199,0.1221749037504196,0.1107479557394981,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029631853103638,0.050000000745058,0.0487305074930191,293.0737609863281,297.1499938964844,293.1499938964844,0.1981067508459091,-3080.413818359375,304.1418762207031,0.9099926352500916,0.2796980440616607,0.1959079802036285,293.10516357421875,297.1499938964844,293.1499938964844,0.2019736617803573,-4234.328125,304.14520263671875,0.915097713470459,0.2837330996990204,0.2692252993583679,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029631853103638,0.050000000745058,0.2311565577983856,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323829531669616,0.8260921835899353,0.8260921835899353,1.0,1.0,-1.0270057916641235,0.4337870478630066,0.5932187438011169,0.1906642317771911,0.0,0.0,0.3973350822925567,41.36804962158203,25.0,3.28665828704834,-8553.29296875,133.75125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.1933274418115615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309269517660141,0.3092741966247558,-4.698906195699237e-06,0.0,0.0001962027745321,0.0,0.0,14.247211456298828,0.0,0.0,0.0,0.3113766014575958,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713665857911109,-1762.125244140625,304.14434814453125,0.7138917446136475,0.1238066703081131,0.1120532378554344,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515604555606842,0.050000000745058,0.0485604889690876,293.0731201171875,297.1499938964844,293.1499938964844,0.1997622549533844,-3100.86767578125,304.1418151855469,0.9372248649597168,0.2817577123641968,0.1972220838069915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029908597469329,-4251.2880859375,304.1451110839844,0.9416455030441284,0.2850796580314636,0.2703229486942291,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515604555606842,0.050000000745058,0.2303500473499298,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265385687351226,0.82586669921875,0.82586669921875,1.0,1.0,-1.0302947759628296,0.4352372586727142,0.595057487487793,0.1913802921772003,0.0,0.0,0.3979686200618744,37.103023529052734,25.0,1.2219363451004028,-8582.2783203125,127.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.1941422969102859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099890947341919,0.3099938035011291,-4.701469151768833e-06,0.0,0.0001970297453226,0.0,0.0,14.292579650878906,0.0,0.0,0.0,0.3115640580654144,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713665857911109,-1762.125244140625,304.14434814453125,0.7138917446136475,0.1238066703081131,0.1120532378554344,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515604555606842,0.050000000745058,0.0485604889690876,293.0731201171875,297.1499938964844,293.1499938964844,0.1997622549533844,-3100.86767578125,304.1418151855469,0.9372248649597168,0.2817577123641968,0.1972220838069915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029908597469329,-4251.2880859375,304.1451110839844,0.9416455030441284,0.2850796580314636,0.2703229486942291,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515604555606842,0.050000000745058,0.2303500473499298,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265385687351226,0.82586669921875,0.82586669921875,1.0,1.0,-1.0302947759628296,0.4352372586727142,0.595057487487793,0.1913802921772003,0.0,0.0,0.3979686200618744,37.103023529052734,25.0,1.2219363451004028,-8582.2783203125,127.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.1941422969102859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099890947341919,0.3099938035011291,-4.701469151768833e-06,0.0,0.0001970297453226,0.0,0.0,14.292579650878906,0.0,0.0,0.0,0.3115640580654144,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719489082694053,-1772.6209716796875,304.1443176269531,0.7222854495048523,0.1246197819709777,0.1127201318740844,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215177536010742,0.050000000745058,0.048493143171072,293.0729064941406,297.1499938964844,293.1499938964844,0.2006038725376129,-3111.260986328125,304.14178466796875,0.9493442177772522,0.2827728986740112,0.1978823393583297,293.1036682128906,297.1499938964844,293.1499938964844,0.2035258263349533,-4260.21630859375,304.14501953125,0.9531912207603456,0.2857536673545837,0.270890474319458,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215177536010742,0.050000000745058,0.2300305962562561,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242093235254287,0.825753927230835,0.825753927230835,1.0,1.0,-1.0321044921875,0.436028242111206,0.5960763096809387,0.1917972713708877,0.0,0.0,0.3983369767665863,35.42032623291016,25.0,0.393485814332962,-8597.984375,124.58656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1945026814937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310391753911972,0.3103964626789093,-4.702751539298333e-06,0.0,0.00019739549316,0.0,0.0,14.317570686340332,0.0,0.0,0.0,0.3116683959960937,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725372061133384,-1783.2467041015625,304.144287109375,0.7299689650535583,0.1254320293664932,0.1133943423628807,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271626114845276,0.050000000745058,0.0484346337616443,293.07275390625,297.1499938964844,293.1499938964844,0.2014487087726593,-3121.68505859375,304.1417236328125,0.960177719593048,0.283779501914978,0.1985428035259246,293.10321044921875,297.1499938964844,293.1499938964844,0.2040719091892242,-4269.32763671875,304.1449279785156,0.9634414315223694,0.2864283919334411,0.2714673578739166,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271626114845276,0.050000000745058,0.2297530472278595,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222056239843368,0.8256369233131409,0.8256369233131409,1.0,1.0,-1.033995509147644,0.436850756406784,0.5971447229385376,0.1922446191310882,0.0,0.0,0.3987319767475128,33.962677001953125,28.0,-0.1571877300739288,-8614.38671875,122.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,306.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.1948370933532714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108352124691009,0.3108398914337158,-4.704259936261224e-06,0.0,0.0001977348874788,0.0,0.0,14.345385551452637,0.0,0.0,0.0,0.3117744624614715,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737484842538833,-1805.1968994140625,304.1441650390625,0.7408882975578308,0.1270507127046585,0.1147838532924652,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345643162727356,0.050000000745058,0.0483650527894496,293.0726318359375,297.1499938964844,293.1499938964844,0.203166663646698,-3142.863037109375,304.1416320800781,0.973824977874756,0.2857615053653717,0.1998786777257919,293.1024169921875,297.1499938964844,293.1499938964844,0.2052165865898132,-4288.42626953125,304.14471435546875,0.9761190414428712,0.2877770662307739,0.2726690471172333,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345643162727356,0.050000000745058,0.2294229865074157,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.220183864235878,0.8254029750823975,0.8254029750823975,1.0,1.0,-1.0382291078567505,0.4386809468269348,0.5995481610298157,0.1932872235774994,0.0,0.0,0.3996346592903137,32.25505447387695,31.0,-1.1914284229278564,-8649.37890625,120.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1954450011253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118232190608978,0.3118279278278351,-4.7073485802684445e-06,0.0,0.0001983518159249,0.0,0.0,14.406682014465332,0.0,0.0,0.0,0.3120321631431579,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737484842538833,-1805.1968994140625,304.1441650390625,0.7408882975578308,0.1270507127046585,0.1147838532924652,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345643162727356,0.050000000745058,0.0483650527894496,293.0726318359375,297.1499938964844,293.1499938964844,0.203166663646698,-3142.863037109375,304.1416320800781,0.973824977874756,0.2857615053653717,0.1998786777257919,293.1024169921875,297.1499938964844,293.1499938964844,0.2052165865898132,-4288.42626953125,304.14471435546875,0.9761190414428712,0.2877770662307739,0.2726690471172333,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345643162727356,0.050000000745058,0.2294229865074157,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.220183864235878,0.8254029750823975,0.8254029750823975,1.0,1.0,-1.0382291078567505,0.4386809468269348,0.5995481610298157,0.1932872235774994,0.0,0.0,0.3996346592903137,32.25505447387695,31.0,-1.1914284229278564,-8649.37890625,120.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1954450011253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118232190608978,0.3118279278278351,-4.7073485802684445e-06,0.0,0.0001983518159249,0.0,0.0,14.406682014465332,0.0,0.0,0.0,0.3120321631431579,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749882534146308,-1827.75439453125,304.14404296875,0.747012197971344,0.1286609470844268,0.1162071824073791,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374864339828491,0.050000000745058,0.0483394861221313,293.07275390625,297.1499938964844,293.1499938964844,0.2049002647399902,-3164.197265625,304.1415405273437,0.9799527525901794,0.2876992225646972,0.2012160569429397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064119130373001,-4308.3525390625,304.1445007324219,0.9815244078636168,0.2891232371330261,0.2739124000072479,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374864339828491,0.050000000745058,0.2293017208576202,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198901325464248,0.825169026851654,0.825169026851654,1.0,1.0,-1.042858600616455,0.4406698942184448,0.602188766002655,0.1944714337587356,0.0,0.0,0.4007628858089447,31.668119430541992,34.0,-1.7991262674331665,-8687.341796875,120.5478286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.196004033088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130619823932647,0.313066691160202,-4.71125031253905e-06,0.0,0.0001989191659959,0.0,0.0,14.483790397644045,0.0,0.0,0.0,0.3123481869697571,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749882534146308,-1827.75439453125,304.14404296875,0.747012197971344,0.1286609470844268,0.1162071824073791,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374864339828491,0.050000000745058,0.0483394861221313,293.07275390625,297.1499938964844,293.1499938964844,0.2049002647399902,-3164.197265625,304.1415405273437,0.9799527525901794,0.2876992225646972,0.2012160569429397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064119130373001,-4308.3525390625,304.1445007324219,0.9815244078636168,0.2891232371330261,0.2739124000072479,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374864339828491,0.050000000745058,0.2293017208576202,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198901325464248,0.825169026851654,0.825169026851654,1.0,1.0,-1.042858600616455,0.4406698942184448,0.602188766002655,0.1944714337587356,0.0,0.0,0.4007628858089447,31.668119430541992,34.0,-1.7991262674331665,-8687.341796875,120.5478286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.196004033088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130619823932647,0.313066691160202,-4.71125031253905e-06,0.0,0.0001989191659959,0.0,0.0,14.483790397644045,0.0,0.0,0.0,0.3123481869697571,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762465074658393,-1850.7293701171875,304.1439208984375,0.7489832639694214,0.1302655935287475,0.1176563054323196,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366106629371643,0.050000000745058,0.0483470074832439,293.0730285644531,297.1499938964844,293.1499938964844,0.2066348791122436,-3185.498291015625,304.1414489746094,0.9806760549545288,0.2895988523960113,0.2025499194860458,293.1011047363281,297.1499938964844,293.1499938964844,0.2076405584812164,-4328.80078125,304.144287109375,0.9816750288009644,0.2904681861400604,0.2751873135566711,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366106629371643,0.050000000745058,0.2293373793363571,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209333181381225,0.8249127268791199,0.8249127268791199,1.0,1.0,-1.0477808713912964,0.4427757263183594,0.6050052046775818,0.1957579255104065,0.0,0.0,0.4020850956439972,31.9235782623291,37.0,-1.9674968719482424,-8727.388671875,122.18392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1965512484312057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145437836647033,0.314548522233963,-4.716025159723358e-06,0.0,0.0001994745398405,0.0,0.0,14.57658576965332,0.0,0.0,0.0,0.3127281069755554,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762465074658393,-1850.7293701171875,304.1439208984375,0.7489832639694214,0.1302655935287475,0.1176563054323196,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366106629371643,0.050000000745058,0.0483470074832439,293.0730285644531,297.1499938964844,293.1499938964844,0.2066348791122436,-3185.498291015625,304.1414489746094,0.9806760549545288,0.2895988523960113,0.2025499194860458,293.1011047363281,297.1499938964844,293.1499938964844,0.2076405584812164,-4328.80078125,304.144287109375,0.9816750288009644,0.2904681861400604,0.2751873135566711,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366106629371643,0.050000000745058,0.2293373793363571,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209333181381225,0.8249127268791199,0.8249127268791199,1.0,1.0,-1.0477808713912964,0.4427757263183594,0.6050052046775818,0.1957579255104065,0.0,0.0,0.4020850956439972,31.9235782623291,37.0,-1.9674968719482424,-8727.388671875,122.18392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1965512484312057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145437836647033,0.314548522233963,-4.716025159723358e-06,0.0,0.0001994745398405,0.0,0.0,14.57658576965332,0.0,0.0,0.0,0.3127281069755554,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775184780359268,-1874.0323486328125,304.1438293457031,0.7477437257766724,0.1318662315607071,0.1191256269812583,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329028367996216,0.050000000745058,0.0483799427747726,293.07342529296875,297.1499938964844,293.1499938964844,0.2083708792924881,-3206.77294921875,304.14141845703125,0.9774259924888612,0.2914701104164123,0.2038811445236206,293.1005859375,297.1499938964844,293.1499938964844,0.2088963091373443,-4349.6640625,304.14410400390625,0.9779092669487,0.2918132245540619,0.2764873504638672,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329028367996216,0.050000000745058,0.2294936180114746,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6692810058594,291.13922119140625,1.0,0.2229908257722854,0.8246564269065857,0.8246564269065857,1.0,1.0,-1.0529297590255735,0.4449757039546966,0.6079540252685547,0.1971199363470077,0.0,0.0,0.4036006927490234,32.82624435424805,40.0,-2.011830568313598,-8769.009765625,125.04744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1971198916435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162583112716675,0.3162630498409271,-4.721637651527999e-06,0.0,0.0002000516251428,0.0,0.0,14.68455410003662,0.0,0.0,0.0,0.313170462846756,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775184780359268,-1874.0323486328125,304.1438293457031,0.7477437257766724,0.1318662315607071,0.1191256269812583,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329028367996216,0.050000000745058,0.0483799427747726,293.07342529296875,297.1499938964844,293.1499938964844,0.2083708792924881,-3206.77294921875,304.14141845703125,0.9774259924888612,0.2914701104164123,0.2038811445236206,293.1005859375,297.1499938964844,293.1499938964844,0.2088963091373443,-4349.6640625,304.14410400390625,0.9779092669487,0.2918132245540619,0.2764873504638672,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329028367996216,0.050000000745058,0.2294936180114746,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6692810058594,291.13922119140625,1.0,0.2229908257722854,0.8246564269065857,0.8246564269065857,1.0,1.0,-1.0529297590255735,0.4449757039546966,0.6079540252685547,0.1971199363470077,0.0,0.0,0.4036006927490234,32.82624435424805,40.0,-2.011830568313598,-8769.009765625,125.04744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1971198916435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162583112716675,0.3162630498409271,-4.721637651527999e-06,0.0,0.0002000516251428,0.0,0.0,14.68455410003662,0.0,0.0,0.0,0.313170462846756,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781584158539772,-1885.7835693359373,304.143798828125,0.7462197542190552,0.1326653212308883,0.1198665872216224,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302808284759521,0.050000000745058,0.0484042912721633,293.0736389160156,297.1499938964844,293.1499938964844,0.2092390954494476,-3217.396728515625,304.1413879394531,0.9746007323265076,0.2923965156078338,0.2045459002256393,293.100341796875,297.1499938964844,293.1499938964844,0.2095326632261276,-4360.22314453125,304.1440124511719,0.9748282432556152,0.2924859821796417,0.2771454453468323,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302808284759521,0.050000000745058,0.2296091169118881,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243265509605407,0.8245282769203186,0.8245282769203186,1.0,1.0,-1.055574655532837,0.4461051225662231,0.6094695329666138,0.1978247910737991,0.0,0.0,0.4044297039508819,33.47826385498047,40.0,-1.9883053302764893,-8790.3583984375,126.8664779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.296875,18000.0,0.0,0.0,0.197420984506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172042071819305,0.3172089457511902,-4.724750851892168e-06,0.0,0.0002003572153626,0.0,0.0,14.744330406188965,0.0,0.0,0.0,0.3134177923202514,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788002386689186,-1897.58642578125,304.1437683105469,0.7442747950553894,0.1334637403488159,0.1206109523773193,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273205041885376,0.050000000745058,0.048432920128107,293.0738830566406,297.1499938964844,293.1499938964844,0.2101068347692489,-3228.003662109375,304.1413879394531,0.9711384177207948,0.293317437171936,0.205209881067276,293.1001281738281,297.1499938964844,293.1499938964844,0.210173487663269,-4370.84619140625,304.1439208984375,0.9711050987243652,0.293159008026123,0.2778080105781555,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273205041885376,0.050000000745058,0.2297449260950088,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258239835500717,0.8243876099586487,0.8243876099586487,1.0,1.0,-1.0582575798034668,0.4472495913505554,0.6110080480575562,0.1985418945550918,0.0,0.0,0.4053008258342743,34.23937225341797,43.0,-1.9259231090545648,-8812.0185546875,128.89976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.197736918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182060122489929,0.3182107210159302,-4.728106432594359e-06,0.0,0.0002006778231589,0.0,0.0,14.807931900024414,0.0,0.0,0.0,0.313676655292511,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800882503390312,-1921.320556640625,304.1436767578125,0.7394745945930481,0.1350586116313934,0.122108593583107,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207346677780151,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118391990661621,-3249.146240234375,304.141357421875,0.9625918865203856,0.2951431274414062,0.2065347135066986,293.0997009277344,297.1499938964844,293.1499938964844,0.2114666551351547,-4392.25390625,304.143798828125,0.962015986442566,0.2945059239864349,0.279145210981369,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207346677780151,0.050000000745058,0.2300701737403869,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.2292306721210479,0.8241063952445984,0.8241063952445984,1.0,1.0,-1.0637229681015017,0.4495801031589508,0.614142894744873,0.2000107020139694,0.0,0.0,0.4071593284606933,36.049560546875,46.0,-1.748316526412964,-8856.1201171875,133.54132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.1984233856201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203627467155456,0.3203674852848053,-4.735390575660858e-06,0.0,0.0002013745106523,0.0,0.0,14.945477485656738,0.0,0.0,0.0,0.3142395615577698,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800882503390312,-1921.320556640625,304.1436767578125,0.7394745945930481,0.1350586116313934,0.122108593583107,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207346677780151,0.050000000745058,0.0485014878213405,293.0743713378906,297.1499938964844,293.1499938964844,0.2118391990661621,-3249.146240234375,304.141357421875,0.9625918865203856,0.2951431274414062,0.2065347135066986,293.0997009277344,297.1499938964844,293.1499938964844,0.2114666551351547,-4392.25390625,304.143798828125,0.962015986442566,0.2945059239864349,0.279145210981369,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207346677780151,0.050000000745058,0.2300701737403869,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.2292306721210479,0.8241063952445984,0.8241063952445984,1.0,1.0,-1.0637229681015017,0.4495801031589508,0.614142894744873,0.2000107020139694,0.0,0.0,0.4071593284606933,36.049560546875,46.0,-1.748316526412964,-8856.1201171875,133.54132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.1984233856201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203627467155456,0.3203674852848053,-4.735390575660858e-06,0.0,0.0002013745106523,0.0,0.0,14.945477485656738,0.0,0.0,0.0,0.3142395615577698,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.08138008415699,-1945.1842041015625,304.1436462402344,0.7339834570884705,0.1366510093212127,0.1236156523227691,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137851238250732,0.050000000745058,0.0485823787748813,293.0749206542969,297.1499938964844,293.1499938964844,0.2135653495788574,-3270.1689453125,304.141357421875,0.9524400234222412,0.2969482839107513,0.2078541368246078,293.0993347167969,297.1499938964844,293.1499938964844,0.2127722054719925,-4413.82763671875,304.1437072753906,0.9512990713119508,0.2958540916442871,0.280495822429657,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137851238250732,0.050000000745058,0.2304538786411285,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7174072265625,291.1355285644531,1.0,0.2330601066350937,0.8238251209259033,0.8238251209259033,1.0,1.0,-1.0692943334579468,0.4519553780555725,0.6173388957977295,0.2015174031257629,0.0,0.0,0.4091525971889496,38.173858642578125,49.0,-1.5098869800567627,-8901.1611328125,138.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.1991928070783615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322703868150711,0.3227086365222931,-4.743420049635461e-06,0.0,0.0002021553809754,0.0,0.0,15.095830917358398,0.0,0.0,0.0,0.3148555159568786,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.08138008415699,-1945.1842041015625,304.1436462402344,0.7339834570884705,0.1366510093212127,0.1236156523227691,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137851238250732,0.050000000745058,0.0485823787748813,293.0749206542969,297.1499938964844,293.1499938964844,0.2135653495788574,-3270.1689453125,304.141357421875,0.9524400234222412,0.2969482839107513,0.2078541368246078,293.0993347167969,297.1499938964844,293.1499938964844,0.2127722054719925,-4413.82763671875,304.1437072753906,0.9512990713119508,0.2958540916442871,0.280495822429657,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137851238250732,0.050000000745058,0.2304538786411285,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7174072265625,291.1355285644531,1.0,0.2330601066350937,0.8238251209259033,0.8238251209259033,1.0,1.0,-1.0692943334579468,0.4519553780555725,0.6173388957977295,0.2015174031257629,0.0,0.0,0.4091525971889496,38.173858642578125,49.0,-1.5098869800567627,-8901.1611328125,138.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.1991928070783615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322703868150711,0.3227086365222931,-4.743420049635461e-06,0.0,0.0002021553809754,0.0,0.0,15.095830917358398,0.0,0.0,0.0,0.3148555159568786,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082673542201519,-1969.1295166015625,304.14361572265625,0.7282131314277649,0.1382408440113067,0.1251296550035476,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.0486730225384235,293.07550048828125,297.1499938964844,293.1499938964844,0.2152823209762573,-3291.036376953125,304.1413879394531,0.9413135647773744,0.2987335622310638,0.2091667801141739,293.0990295410156,297.1499938964844,293.1499938964844,0.214086577296257,-4435.50732421875,304.14361572265625,0.9396125674247742,0.29720339179039,0.2818573117256164,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.230883851647377,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371935397386551,0.8235234022140503,0.8235234022140503,1.0,1.0,-1.074946045875549,0.4543634951114654,0.6205825209617615,0.2030522972345352,0.0,0.0,0.4112487137317657,40.54671478271485,52.0,-1.2090765237808228,-8946.9775390625,144.6387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2000521272420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251975476741791,0.3252022862434387,-4.752111635752954e-06,0.0,0.000203027477255,0.0,0.0,15.257189750671388,0.0,0.0,0.0,0.315516322851181,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082673542201519,-1969.1295166015625,304.14361572265625,0.7282131314277649,0.1382408440113067,0.1251296550035476,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.0486730225384235,293.07550048828125,297.1499938964844,293.1499938964844,0.2152823209762573,-3291.036376953125,304.1413879394531,0.9413135647773744,0.2987335622310638,0.2091667801141739,293.0990295410156,297.1499938964844,293.1499938964844,0.214086577296257,-4435.50732421875,304.14361572265625,0.9396125674247742,0.29720339179039,0.2818573117256164,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.230883851647377,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371935397386551,0.8235234022140503,0.8235234022140503,1.0,1.0,-1.074946045875549,0.4543634951114654,0.6205825209617615,0.2030522972345352,0.0,0.0,0.4112487137317657,40.54671478271485,52.0,-1.2090765237808228,-8946.9775390625,144.6387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2000521272420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251975476741791,0.3252022862434387,-4.752111635752954e-06,0.0,0.000203027477255,0.0,0.0,15.257189750671388,0.0,0.0,0.0,0.315516322851181,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839668735861778,-1993.1173095703125,304.1435852050781,0.72239089012146,0.1398278027772903,0.1266483664512634,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.0487712919712066,293.0761108398437,297.1499938964844,293.1499938964844,0.2169879525899887,-3311.723388671875,304.14141845703125,0.9298436641693116,0.30049929022789,0.2104713767766952,293.0987243652344,297.1499938964844,293.1499938964844,0.2154070734977722,-4457.24853515625,304.1435241699219,0.9276349544525146,0.2985536456108093,0.2832272946834564,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.2313500046730041,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415352016687393,0.8232216238975525,0.8232216238975525,1.0,1.0,-1.08065664768219,0.4567970633506775,0.6238595843315125,0.2046099603176117,0.0,0.0,0.4134138226509094,43.114017486572266,55.0,-0.8858616948127747,-8993.41796875,150.88201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2010012418031692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278048634529114,0.3278096318244934,-4.761345735460054e-06,0.0,0.0002039907121798,0.0,0.0,15.427228927612305,0.0,0.0,0.0,0.3162124454975128,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839668735861778,-1993.1173095703125,304.1435852050781,0.72239089012146,0.1398278027772903,0.1266483664512634,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.0487712919712066,293.0761108398437,297.1499938964844,293.1499938964844,0.2169879525899887,-3311.723388671875,304.14141845703125,0.9298436641693116,0.30049929022789,0.2104713767766952,293.0987243652344,297.1499938964844,293.1499938964844,0.2154070734977722,-4457.24853515625,304.1435241699219,0.9276349544525146,0.2985536456108093,0.2832272946834564,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.2313500046730041,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415352016687393,0.8232216238975525,0.8232216238975525,1.0,1.0,-1.08065664768219,0.4567970633506775,0.6238595843315125,0.2046099603176117,0.0,0.0,0.4134138226509094,43.114017486572266,55.0,-0.8858616948127747,-8993.41796875,150.88201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2010012418031692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278048634529114,0.3278096318244934,-4.761345735460054e-06,0.0,0.0002039907121798,0.0,0.0,15.427228927612305,0.0,0.0,0.0,0.3162124454975128,4.0,0.0,1.0
