time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846130698919296,-2005.1168212890625,304.1435852050781,0.7194899320602417,0.1406200677156448,0.1274088621139526,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971381723880768,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.217835932970047,-3321.992431640625,304.14141845703125,0.9241686463356018,0.3013748228549957,0.2111202925443649,293.0986022949219,297.1499938964844,293.1499938964844,0.2160689681768417,-4468.13232421875,304.1434936523437,0.9217449426651,0.2992290258407593,0.2839148938655853,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971381723880768,0.050000000745058,0.2315941452980041,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437608242034912,0.823070764541626,0.823070764541626,1.0,1.0,-1.0835283994674685,0.4580211341381073,0.6255072951316833,0.2053955346345901,0.0,0.0,0.4145125448703766,44.45716857910156,55.0,-0.7200326919555664,-9016.8388671875,154.14112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8671875,18000.0,0.0,0.0,0.2015081048011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291400969028473,0.3291448652744293,-4.766133315570187e-06,0.0,0.0002045051078312,0.0,0.0,15.51483917236328,0.0,0.0,0.0,0.3165706098079681,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852587223052978,-2017.1148681640625,304.1435546875,0.7165996432304382,0.1414114385843277,0.1281698197126388,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940604865550995,0.050000000745058,0.0488755330443382,293.07672119140625,297.1499938964844,293.1499938964844,0.2186803519725799,-3332.2080078125,304.1414489746094,0.9186317920684814,0.3022454380989074,0.2117667198181152,293.0984802246094,297.1499938964844,293.1499938964844,0.2167315930128097,-4479.01806640625,304.1434936523437,0.9160305261611938,0.2999044954776764,0.284603863954544,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940604865550995,0.050000000745058,0.2318444848060608,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460123896598816,0.8229111433029175,0.8229111433029175,1.0,1.0,-1.0864084959030151,0.4592483043670654,0.6271601915359497,0.2061840593814849,0.0,0.0,0.4156164526939392,45.83367538452149,58.0,-0.5517367124557495,-9040.3525390625,157.48036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.50390625,18000.0,0.0,0.0,0.2020350992679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304887115955353,0.3304934799671173,-4.770979103341233e-06,0.0,0.0002050399343715,0.0,0.0,15.603604316711426,0.0,0.0,0.0,0.3169356286525726,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.086553506553173,-2041.2109375,304.1435546875,0.7108358144760132,0.1429876089096069,0.1296909898519516,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881099462509155,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204187661409378,-3353.244384765625,304.1413879394531,0.9083064198493958,0.3040730953216553,0.213088184595108,293.0986022949219,297.1499938964844,293.1499938964844,0.2180447876453399,-4500.57177734375,304.1434631347656,0.9054051041603088,0.3011845648288727,0.2859514355659485,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881099462509155,0.050000000745058,0.2323607802391052,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706604003906,291.1324462890625,1.0,0.2505675256252289,0.8225918412208557,0.8225918412208557,1.0,1.0,-1.0921882390975952,0.4617116749286651,0.6304765939712524,0.207769975066185,0.0,0.0,0.4179409444332123,48.67065048217773,61.0,-2.382742166519165,-9090.9619140625,164.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2031465768814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333259105682373,0.3332638740539551,-4.780977633345174e-06,0.0,0.0002061679551843,0.0,0.0,15.786870956420898,0.0,0.0,0.0,0.3176849782466888,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.086553506553173,-2041.2109375,304.1435546875,0.7108358144760132,0.1429876089096069,0.1296909898519516,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881099462509155,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204187661409378,-3353.244384765625,304.1413879394531,0.9083064198493958,0.3040730953216553,0.213088184595108,293.0986022949219,297.1499938964844,293.1499938964844,0.2180447876453399,-4500.57177734375,304.1434631347656,0.9054051041603088,0.3011845648288727,0.2859514355659485,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881099462509155,0.050000000745058,0.2323607802391052,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706604003906,291.1324462890625,1.0,0.2505675256252289,0.8225918412208557,0.8225918412208557,1.0,1.0,-1.0921882390975952,0.4617116749286651,0.6304765939712524,0.207769975066185,0.0,0.0,0.4179409444332123,48.67065048217773,61.0,-2.382742166519165,-9090.9619140625,164.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2031465768814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333259105682373,0.3332638740539551,-4.780977633345174e-06,0.0,0.0002061679551843,0.0,0.0,15.786870956420898,0.0,0.0,0.0,0.3176849782466888,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879600867629051,-2067.47998046875,304.1433410644531,0.7053260803222656,0.1447874456644058,0.1313255578279495,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822906255722046,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222461700439453,-3375.36572265625,304.1412353515625,0.8992670178413391,0.3058039844036102,0.2144361138343811,293.0995788574219,297.1499938964844,293.1499938964844,0.2192665934562683,-4520.5986328125,304.14361572265625,0.8958600759506226,0.3022901713848114,0.2871399819850921,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822906255722046,0.050000000745058,0.2328939586877823,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.76190185546875,291.1288452148437,1.0,0.2551569640636444,0.822272539138794,0.822272539138794,1.0,1.0,-1.0979695320129397,0.4641768634319305,0.6337926983833313,0.2093604654073715,0.0,0.0,0.4209887385368347,51.59828186035156,64.0,-3.8024744987487793,-9151.640625,171.49807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2043520510196685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367975354194641,0.3368023335933685,-4.792921572516207e-06,0.0,0.0002073913492495,0.0,0.0,16.019962310791016,0.0,0.0,0.0,0.3186349272727966,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879600867629051,-2067.47998046875,304.1433410644531,0.7053260803222656,0.1447874456644058,0.1313255578279495,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822906255722046,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222461700439453,-3375.36572265625,304.1412353515625,0.8992670178413391,0.3058039844036102,0.2144361138343811,293.0995788574219,297.1499938964844,293.1499938964844,0.2192665934562683,-4520.5986328125,304.14361572265625,0.8958600759506226,0.3022901713848114,0.2871399819850921,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822906255722046,0.050000000745058,0.2328939586877823,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.76190185546875,291.1288452148437,1.0,0.2551569640636444,0.822272539138794,0.822272539138794,1.0,1.0,-1.0979695320129397,0.4641768634319305,0.6337926983833313,0.2093604654073715,0.0,0.0,0.4209887385368347,51.59828186035156,64.0,-3.8024744987487793,-9151.640625,171.49807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2043520510196685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367975354194641,0.3368023335933685,-4.792921572516207e-06,0.0,0.0002073913492495,0.0,0.0,16.019962310791016,0.0,0.0,0.0,0.3186349272727966,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896117240190506,-2098.34619140625,304.142822265625,0.7007045149803162,0.1468866169452667,0.1332759708166122,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237059921026229,-3392.856689453125,304.1417236328125,0.890554666519165,0.3071552515029907,0.2155135124921798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203612923622131,-4538.44287109375,304.1439208984375,0.8868213891983032,0.3033103942871094,0.2882326543331146,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763813316822052,0.050000000745058,0.2334402948617935,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1273498535156,1.0,0.2597465813159942,0.82193523645401,0.82193523645401,1.0,1.0,-1.10370934009552,0.4666239619255066,0.6370854377746582,0.2109417021274566,0.0,0.0,0.4241204857826233,54.596038818359375,67.0,-2.3689117431640625,-9215.37890625,178.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.125,18000.0,0.0,0.0,0.2056762427091598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407123684883117,0.3407171666622162,-4.807201548828743e-06,0.0,0.0002087352331727,0.0,0.0,16.283100128173828,0.0,0.0,0.0,0.3197052478790283,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896117240190506,-2098.34619140625,304.142822265625,0.7007045149803162,0.1468866169452667,0.1332759708166122,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237059921026229,-3392.856689453125,304.1417236328125,0.890554666519165,0.3071552515029907,0.2155135124921798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203612923622131,-4538.44287109375,304.1439208984375,0.8868213891983032,0.3033103942871094,0.2882326543331146,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763813316822052,0.050000000745058,0.2334402948617935,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1273498535156,1.0,0.2597465813159942,0.82193523645401,0.82193523645401,1.0,1.0,-1.10370934009552,0.4666239619255066,0.6370854377746582,0.2109417021274566,0.0,0.0,0.4241204857826233,54.596038818359375,67.0,-2.3689117431640625,-9215.37890625,178.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.125,18000.0,0.0,0.0,0.2056762427091598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407123684883117,0.3407171666622162,-4.807201548828743e-06,0.0,0.0002087352331727,0.0,0.0,16.283100128173828,0.0,0.0,0.0,0.3197052478790283,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913320630788803,-2130.48486328125,304.142333984375,0.6965695023536682,0.1490184962749481,0.1353143155574798,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701198935508728,0.050000000745058,0.0493293702602386,293.08282470703125,297.1499938964844,293.1499938964844,0.2249648571014404,-3407.863037109375,304.14239501953125,0.8821987509727478,0.3083335161209106,0.2164435982704162,293.1022033691406,297.1499938964844,293.1499938964844,0.2213938981294632,-4555.23974609375,304.14422607421875,0.8783187866210938,0.3042835593223572,0.2892763614654541,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.7414245605469,291.1265869140625,1.0,0.2643095552921295,0.8215979933738708,0.8215979933738708,1.0,1.0,-1.1093347072601318,0.4690228998661041,0.6403117775917053,0.2124940752983093,0.0,0.0,0.4272915720939636,57.649539947509766,70.0,-1.4655851125717163,-9279.927734375,186.27354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2071118801832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447170555591583,0.3447218835353851,-4.822289156436455e-06,0.0,0.000210192229133,0.0,0.0,16.556007385253906,0.0,0.0,0.0,0.3208164572715759,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913320630788803,-2130.48486328125,304.142333984375,0.6965695023536682,0.1490184962749481,0.1353143155574798,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701198935508728,0.050000000745058,0.0493293702602386,293.08282470703125,297.1499938964844,293.1499938964844,0.2249648571014404,-3407.863037109375,304.14239501953125,0.8821987509727478,0.3083335161209106,0.2164435982704162,293.1022033691406,297.1499938964844,293.1499938964844,0.2213938981294632,-4555.23974609375,304.14422607421875,0.8783187866210938,0.3042835593223572,0.2892763614654541,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.7414245605469,291.1265869140625,1.0,0.2643095552921295,0.8215979933738708,0.8215979933738708,1.0,1.0,-1.1093347072601318,0.4690228998661041,0.6403117775917053,0.2124940752983093,0.0,0.0,0.4272915720939636,57.649539947509766,70.0,-1.4655851125717163,-9279.927734375,186.27354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2071118801832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447170555591583,0.3447218835353851,-4.822289156436455e-06,0.0,0.000210192229133,0.0,0.0,16.556007385253906,0.0,0.0,0.0,0.3208164572715759,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.09211977571249,-2145.18701171875,304.1423034667969,0.6944273114204407,0.1498807966709137,0.1362368166446685,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527973651886,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255709022283554,-3415.099853515625,304.1426696777344,0.878173291683197,0.3088887631893158,0.216880515217781,293.1028747558594,297.1499938964844,293.1499938964844,0.2219120115041732,-4563.68896484375,304.1443176269531,0.8742536902427673,0.3047579526901245,0.2897864282131195,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527973651886,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8114013671875,293.7236328125,291.12530517578125,1.0,0.2665721178054809,0.8214293122291565,0.8214293122291565,1.0,1.0,-1.111990451812744,0.4701545834541321,0.6418358683586121,0.2132288664579391,0.0,0.0,0.429006427526474,59.19962310791016,70.0,-2.9463138580322266,-9314.400390625,190.0243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.296875,18000.0,0.0,0.0,0.207869753241539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468028008937835,0.3468076288700104,-4.830139459954808e-06,0.0,0.0002109613851644,0.0,0.0,16.69902992248535,0.0,0.0,0.0,0.321395993232727,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927777960896492,-2157.450439453125,304.1425170898437,0.6920438408851624,0.1505834907293319,0.1369946151971817,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261766344308853,-3422.348388671875,304.1429138183594,0.8742443919181824,0.3094325959682464,0.2173074185848236,293.103515625,297.1499938964844,293.1499938964844,0.2224378436803817,-4572.28173828125,304.1444091796875,0.8702970743179321,0.3052259981632232,0.2902908623218536,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962646484375,293.7050170898437,291.1235046386719,1.0,0.2688155174255371,0.8212529420852661,0.8212529420852661,1.0,1.0,-1.1144356727600098,0.4711948335170746,0.6432408094406128,0.2139050066471099,0.0,0.0,0.4309334456920624,60.76853561401367,73.0,-3.667457103729248,-9350.8056640625,193.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.533203125,18000.0,0.0,0.0,0.2086556553840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491303324699402,0.349135160446167,-4.838566383114085e-06,0.0,0.000211758975638,0.0,0.0,16.858314514160156,0.0,0.0,0.0,0.3220419883728027,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938392654061317,-2177.1533203125,304.14324951171875,0.6870196461677551,0.1517568528652191,0.1382261365652084,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006646156311,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273166179656982,-3435.94384765625,304.14337158203125,0.8667721152305603,0.3104986846446991,0.2181444019079208,293.10479736328125,297.1499938964844,293.1499938964844,0.2234273701906204,-4588.38037109375,304.1446228027344,0.8627843856811523,0.3061434328556061,0.291283369064331,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006646156311,0.050000000745058,0.2351488322019577,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.669189453125,291.1224975585937,1.0,0.2732382714748382,0.8209002017974854,0.8209002017974854,1.0,1.0,-1.118954300880432,0.4731154143810272,0.6458388566970825,0.2151538729667663,0.0,0.0,0.4347354173660278,63.93494415283203,76.0,-1.436682939529419,-9424.849609375,201.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.54296875,18000.0,0.0,0.0,0.2103163748979568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540948033332824,0.3540996611118316,-4.8574361244391184e-06,0.0,0.0002134443784598,0.0,0.0,17.20350456237793,0.0,0.0,0.0,0.3234421610832214,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938392654061317,-2177.1533203125,304.14324951171875,0.6870196461677551,0.1517568528652191,0.1382261365652084,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006646156311,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273166179656982,-3435.94384765625,304.14337158203125,0.8667721152305603,0.3104986846446991,0.2181444019079208,293.10479736328125,297.1499938964844,293.1499938964844,0.2234273701906204,-4588.38037109375,304.1446228027344,0.8627843856811523,0.3061434328556061,0.291283369064331,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006646156311,0.050000000745058,0.2351488322019577,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.669189453125,291.1224975585937,1.0,0.2732382714748382,0.8209002017974854,0.8209002017974854,1.0,1.0,-1.118954300880432,0.4731154143810272,0.6458388566970825,0.2151538729667663,0.0,0.0,0.4347354173660278,63.93494415283203,76.0,-1.436682939529419,-9424.849609375,201.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.54296875,18000.0,0.0,0.0,0.2103163748979568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540948033332824,0.3540996611118316,-4.8574361244391184e-06,0.0,0.0002134443784598,0.0,0.0,17.20350456237793,0.0,0.0,0.0,0.3234421610832214,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947499424219131,-2194.009521484375,304.1439819335937,0.6820992827415466,0.1527938246726989,0.1392968595027923,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494740962982178,0.050000000745058,0.0496952198445797,293.09112548828125,297.1499938964844,293.1499938964844,0.2283921092748642,-3448.7392578125,304.143798828125,0.8598561882972717,0.3115374743938446,0.2189628332853317,293.1060485839844,297.1499938964844,293.1499938964844,0.2243587672710418,-4603.4794921875,304.1448669433594,0.8558385968208313,0.3070374727249145,0.2922539412975311,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494740962982178,0.050000000745058,0.2357327193021774,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366271972656,291.1231994628906,1.0,0.277572900056839,0.8205474615097046,0.8205474615097046,1.0,1.0,-1.1232354640960691,0.474934309720993,0.6483011245727539,0.2163370996713638,0.0,0.0,0.4382922053337097,67.11383056640625,79.0,0.5154838562011719,-9494.9580078125,208.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.375,18000.0,0.0,0.0,0.2120735049247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588529229164123,0.3588577806949615,-4.8766637519293e-06,0.0,0.0002152276429114,0.0,0.0,17.541440963745117,0.0,0.0,0.0,0.324809581041336,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947499424219131,-2194.009521484375,304.1439819335937,0.6820992827415466,0.1527938246726989,0.1392968595027923,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494740962982178,0.050000000745058,0.0496952198445797,293.09112548828125,297.1499938964844,293.1499938964844,0.2283921092748642,-3448.7392578125,304.143798828125,0.8598561882972717,0.3115374743938446,0.2189628332853317,293.1060485839844,297.1499938964844,293.1499938964844,0.2243587672710418,-4603.4794921875,304.1448669433594,0.8558385968208313,0.3070374727249145,0.2922539412975311,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494740962982178,0.050000000745058,0.2357327193021774,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366271972656,291.1231994628906,1.0,0.277572900056839,0.8205474615097046,0.8205474615097046,1.0,1.0,-1.1232354640960691,0.474934309720993,0.6483011245727539,0.2163370996713638,0.0,0.0,0.4382922053337097,67.11383056640625,79.0,0.5154838562011719,-9494.9580078125,208.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.375,18000.0,0.0,0.0,0.2120735049247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588529229164123,0.3588577806949615,-4.8766637519293e-06,0.0,0.0002152276429114,0.0,0.0,17.541440963745117,0.0,0.0,0.0,0.324809581041336,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955949202179908,-2209.635498046875,304.1445617675781,0.6774465441703796,0.1537657976150512,0.1402987837791443,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539410829544,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294243276119232,-3461.007568359375,304.1441345214844,0.8534678220748901,0.312546819448471,0.2197612076997757,293.10723876953125,297.1499938964844,293.1499938964844,0.2252555340528488,-4617.994140625,304.14508056640625,0.8494294881820679,0.3079107105731964,0.2932043671607971,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539410829544,0.050000000745058,0.2363169938325882,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070861816406,291.1246337890625,1.0,0.2818198204040527,0.8201938271522522,0.8201938271522522,1.0,1.0,-1.1273863315582275,0.4766978323459625,0.6506885290145874,0.2174840122461319,0.0,0.0,0.4416169822216034,70.2930679321289,67.0,1.759852647781372,-9562.2431640625,216.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.734375,18000.0,0.0,0.0,0.2138881236314773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633757531642914,0.3633806407451629,-4.895348865829874e-06,0.0,0.0002170692605432,0.0,0.0,17.867189407348633,0.0,0.0,0.0,0.3261240422725677,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955949202179908,-2209.635498046875,304.1445617675781,0.6774465441703796,0.1537657976150512,0.1402987837791443,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539410829544,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294243276119232,-3461.007568359375,304.1441345214844,0.8534678220748901,0.312546819448471,0.2197612076997757,293.10723876953125,297.1499938964844,293.1499938964844,0.2252555340528488,-4617.994140625,304.14508056640625,0.8494294881820679,0.3079107105731964,0.2932043671607971,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539410829544,0.050000000745058,0.2363169938325882,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070861816406,291.1246337890625,1.0,0.2818198204040527,0.8201938271522522,0.8201938271522522,1.0,1.0,-1.1273863315582275,0.4766978323459625,0.6506885290145874,0.2174840122461319,0.0,0.0,0.4416169822216034,70.2930679321289,67.0,1.759852647781372,-9562.2431640625,216.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.734375,18000.0,0.0,0.0,0.2138881236314773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633757531642914,0.3633806407451629,-4.895348865829874e-06,0.0,0.0002170692605432,0.0,0.0,17.867189407348633,0.0,0.0,0.0,0.3261240422725677,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962775498628616,-2222.192138671875,304.1452331542969,0.6807811260223389,0.1547319889068603,0.1411246359348297,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302739173173904,-3471.012939453125,304.1446838378906,0.8565505146980286,0.3135862946510315,0.2204433679580688,293.10821533203125,297.1499938964844,293.1499938964844,0.2259655147790908,-4629.35400390625,304.1455383300781,0.8523519039154053,0.3087914288043976,0.2939898073673248,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.58087158203125,291.1280212402344,1.0,0.2804913520812988,0.8198401927947998,0.8198401927947998,1.0,1.0,-1.129879355430603,0.4777387976646423,0.6521406173706055,0.2181803584098816,0.0,0.0,0.4444586336612701,69.37246704101562,55.0,4.802076816558838,-9619.5244140625,215.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.451171875,18000.0,0.0,0.0,0.2157125324010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674719631671905,0.3674768805503845,-4.913070370093919e-06,0.0,0.0002189207880292,0.0,0.0,18.167593002319336,0.0,0.0,0.0,0.3273210525512695,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962775498628616,-2222.192138671875,304.1452331542969,0.6807811260223389,0.1547319889068603,0.1411246359348297,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302739173173904,-3471.012939453125,304.1446838378906,0.8565505146980286,0.3135862946510315,0.2204433679580688,293.10821533203125,297.1499938964844,293.1499938964844,0.2259655147790908,-4629.35400390625,304.1455383300781,0.8523519039154053,0.3087914288043976,0.2939898073673248,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.58087158203125,291.1280212402344,1.0,0.2804913520812988,0.8198401927947998,0.8198401927947998,1.0,1.0,-1.129879355430603,0.4777387976646423,0.6521406173706055,0.2181803584098816,0.0,0.0,0.4444586336612701,69.37246704101562,55.0,4.802076816558838,-9619.5244140625,215.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.451171875,18000.0,0.0,0.0,0.2157125324010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674719631671905,0.3674768805503845,-4.913070370093919e-06,0.0,0.0002189207880292,0.0,0.0,18.167593002319336,0.0,0.0,0.0,0.3273210525512695,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965790003538131,-2227.71240234375,304.14556884765625,0.6850841641426086,0.1552324742078781,0.1415022015571594,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486866593360901,0.050000000745058,0.0497108399868011,293.0960693359375,297.1499938964844,293.1499938964844,0.2306584268808365,-3475.51806640625,304.1449584960937,0.8612151145935059,0.3141480684280395,0.220772385597229,293.10858154296875,297.1499938964844,293.1499938964844,0.2262614071369171,-4634.03955078125,304.14581298828125,0.8568700551986694,0.3092477321624756,0.2943444848060608,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486866593360901,0.050000000745058,0.2358068227767944,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6795349121094,293.5692443847656,291.1307983398437,1.0,0.2783443629741668,0.819663405418396,0.819663405418396,1.0,1.0,-1.1306726932525637,0.4780632853507995,0.6526094079017639,0.2184004038572311,0.0,0.0,0.4455090761184692,67.61874389648438,55.0,6.241921901702881,-9642.7021484375,212.10125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,306.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.857421875,18000.0,0.0,0.0,0.2166033089160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691005408763885,0.3691054582595825,-4.920614628645126e-06,0.0,0.0002198248257627,0.0,0.0,18.2894344329834,0.0,0.0,0.0,0.3278194069862366,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968684628605842,-2233.01171875,304.1458435058594,0.690902829170227,0.1557443588972091,0.1418664902448654,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535920321941376,0.050000000745058,0.0496161729097366,293.0965576171875,297.1499938964844,293.1499938964844,0.2310421019792556,-3480.021484375,304.1451721191406,0.8677253723144531,0.3147371709346771,0.2211025804281234,293.10888671875,297.1499938964844,293.1499938964844,0.2265420407056808,-4638.482421875,304.14605712890625,0.8631933927536011,0.3097153306007385,0.2946847677230835,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535920321941376,0.050000000745058,0.2353577613830566,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.5584716796875,291.133544921875,1.0,0.275395780801773,0.8194890022277832,0.8194890022277832,1.0,1.0,-1.131262183189392,0.4782995879650116,0.6529626250267029,0.2185636311769485,0.0,0.0,0.4463668167591095,65.23063659667969,43.0,6.949215888977051,-9662.798828125,207.70098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72125244140625,306.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8046875,18000.0,0.0,0.0,0.2174642831087112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704374134540558,0.3704423606395721,-4.927094778395258e-06,0.0,0.0002206985955126,0.0,0.0,18.3907413482666,0.0,0.0,0.0,0.3282261490821838,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.097425989806652,-2243.223876953125,304.14630126953125,0.7069321274757385,0.1567985415458679,0.142569288611412,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678679406642914,0.050000000745058,0.0493694581091403,293.0970764160156,297.1499938964844,293.1499938964844,0.2318223416805267,-3489.209716796875,304.1454772949219,0.8863856196403503,0.3159860670566559,0.2217728197574615,293.1092529296875,297.1499938964844,293.1499938964844,0.2270788848400116,-4646.99658203125,304.146484375,0.8813944458961487,0.3106816709041595,0.2953383922576904,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678679406642914,0.050000000745058,0.2341874539852142,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.1388244628906,1.0,0.2675245106220245,0.8191401958465576,0.8191401958465576,1.0,1.0,-1.1319942474365234,0.478578507900238,0.6534157991409302,0.2187643647193908,0.0,0.0,0.4475738406181335,58.99502944946289,31.0,7.215855121612549,-9696.51953125,195.9322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73162841796875,306.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.689453125,18000.0,0.0,0.0,0.2190593034029007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723887801170349,0.3723936975002289,-4.936850928061176e-06,0.0,0.0002223173360107,0.0,0.0,18.540157318115234,0.0,0.0,0.0,0.3288279771804809,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.097425989806652,-2243.223876953125,304.14630126953125,0.7069321274757385,0.1567985415458679,0.142569288611412,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678679406642914,0.050000000745058,0.0493694581091403,293.0970764160156,297.1499938964844,293.1499938964844,0.2318223416805267,-3489.209716796875,304.1454772949219,0.8863856196403503,0.3159860670566559,0.2217728197574615,293.1092529296875,297.1499938964844,293.1499938964844,0.2270788848400116,-4646.99658203125,304.146484375,0.8813944458961487,0.3106816709041595,0.2953383922576904,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678679406642914,0.050000000745058,0.2341874539852142,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.1388244628906,1.0,0.2675245106220245,0.8191401958465576,0.8191401958465576,1.0,1.0,-1.1319942474365234,0.478578507900238,0.6534157991409302,0.2187643647193908,0.0,0.0,0.4475738406181335,58.99502944946289,31.0,7.215855121612549,-9696.51953125,195.9322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73162841796875,306.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.689453125,18000.0,0.0,0.0,0.2190593034029007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723887801170349,0.3723936975002289,-4.936850928061176e-06,0.0,0.0002223173360107,0.0,0.0,18.540157318115234,0.0,0.0,0.0,0.3288279771804809,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979689359664917,-2253.181884765625,304.1466064453125,0.7276001572608948,0.1578836292028427,0.1432511508464813,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837186336517334,0.050000000745058,0.0490686371922493,293.09716796875,297.1499938964844,293.1499938964844,0.2326302230358123,-3498.760498046875,304.1456298828125,0.9139388799667358,0.3173087239265442,0.2224587798118591,293.1094055175781,297.1499938964844,293.1499938964844,0.2276048511266708,-4655.37548828125,304.1467590332031,0.908019721508026,0.3116829395294189,0.2959727942943573,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837186336517334,0.050000000745058,0.232760488986969,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208740234375,291.1434326171875,1.0,0.2575372755527496,0.818791389465332,0.818791389465332,1.0,1.0,-1.1323238611221311,0.4786833822727203,0.6536404490470886,0.2188505083322525,0.0,0.0,0.4481857717037201,51.38357925415039,25.0,6.504615306854248,-9723.6328125,181.3734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.2204391956329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734812140464782,0.3734861612319946,-4.942814484820701e-06,0.0,0.0002237177541246,0.0,0.0,18.625791549682617,0.0,0.0,0.0,0.3291727304458618,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979689359664917,-2253.181884765625,304.1466064453125,0.7276001572608948,0.1578836292028427,0.1432511508464813,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837186336517334,0.050000000745058,0.0490686371922493,293.09716796875,297.1499938964844,293.1499938964844,0.2326302230358123,-3498.760498046875,304.1456298828125,0.9139388799667358,0.3173087239265442,0.2224587798118591,293.1094055175781,297.1499938964844,293.1499938964844,0.2276048511266708,-4655.37548828125,304.1467590332031,0.908019721508026,0.3116829395294189,0.2959727942943573,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837186336517334,0.050000000745058,0.232760488986969,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208740234375,291.1434326171875,1.0,0.2575372755527496,0.818791389465332,0.818791389465332,1.0,1.0,-1.1323238611221311,0.4786833822727203,0.6536404490470886,0.2188505083322525,0.0,0.0,0.4481857717037201,51.38357925415039,25.0,6.504615306854248,-9723.6328125,181.3734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.2204391956329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734812140464782,0.3734861612319946,-4.942814484820701e-06,0.0,0.0002237177541246,0.0,0.0,18.625791549682617,0.0,0.0,0.0,0.3291727304458618,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985506698489189,-2263.893310546875,304.14678955078125,0.750186562538147,0.1589746475219726,0.1439672708511352,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.499101310968399,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335240542888641,-3509.390380859375,304.1455993652344,0.9483736753463744,0.3186613619327545,0.2231922745704651,293.1094665527344,297.1499938964844,293.1499938964844,0.2281957268714904,-4664.89013671875,304.1468505859375,0.9418056011199952,0.3127015233039856,0.2966514825820923,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.499101310968399,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5037841796875,291.14654541015625,1.0,0.2481335997581482,0.8184664845466614,0.8184664845466614,1.0,1.0,-1.1329580545425415,0.4789251685142517,0.6540328860282898,0.219015821814537,0.0,0.0,0.4484336674213409,44.34123229980469,25.0,4.437906742095947,-9749.0400390625,167.99258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,306.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.2215723097324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954176902771,0.3739591240882873,-4.945819000568008e-06,0.0,0.0002248677192255,0.0,0.0,18.664363861083984,0.0,0.0,0.0,0.3293205499649048,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985506698489189,-2263.893310546875,304.14678955078125,0.750186562538147,0.1589746475219726,0.1439672708511352,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.499101310968399,0.050000000745058,0.0487901270389556,293.0970764160156,297.1499938964844,293.1499938964844,0.2335240542888641,-3509.390380859375,304.1455993652344,0.9483736753463744,0.3186613619327545,0.2231922745704651,293.1094665527344,297.1499938964844,293.1499938964844,0.2281957268714904,-4664.89013671875,304.1468505859375,0.9418056011199952,0.3127015233039856,0.2966514825820923,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.499101310968399,0.050000000745058,0.2314393520355224,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5037841796875,291.14654541015625,1.0,0.2481335997581482,0.8184664845466614,0.8184664845466614,1.0,1.0,-1.1329580545425415,0.4789251685142517,0.6540328860282898,0.219015821814537,0.0,0.0,0.4484336674213409,44.34123229980469,25.0,4.437906742095947,-9749.0400390625,167.99258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,306.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.2215723097324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954176902771,0.3739591240882873,-4.945819000568008e-06,0.0,0.0002248677192255,0.0,0.0,18.664363861083984,0.0,0.0,0.0,0.3293205499649048,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.099192664027214,-2275.76025390625,304.14678955078125,0.7717258334159851,0.1600329577922821,0.1447341591119766,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779644966125,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.234515979886055,-3521.239990234375,304.1454162597656,0.976055145263672,0.3199785649776459,0.2239680141210556,293.10955810546875,297.1499938964844,293.1499938964844,0.2288951873779297,-4676.2578125,304.146728515625,0.9700646996498108,0.3137097656726837,0.2974023818969726,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779644966125,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867248535156,291.1474304199219,1.0,0.2412713915109634,0.8181415796279907,0.8181415796279907,1.0,1.0,-1.1343101263046265,0.4794813692569732,0.6548287868499756,0.2193736582994461,0.0,0.0,0.4486812055110931,39.217533111572266,28.0,1.6277880668640137,-9777.98828125,158.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83807373046875,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.2224643528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742664754390716,0.374271422624588,-4.947234174323967e-06,0.0,0.0002257730375276,0.0,0.0,18.687931060791016,0.0,0.0,0.0,0.3294260501861572,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.099192664027214,-2275.76025390625,304.14678955078125,0.7717258334159851,0.1600329577922821,0.1447341591119766,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779644966125,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.234515979886055,-3521.239990234375,304.1454162597656,0.976055145263672,0.3199785649776459,0.2239680141210556,293.10955810546875,297.1499938964844,293.1499938964844,0.2288951873779297,-4676.2578125,304.146728515625,0.9700646996498108,0.3137097656726837,0.2974023818969726,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779644966125,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867248535156,291.1474304199219,1.0,0.2412713915109634,0.8181415796279907,0.8181415796279907,1.0,1.0,-1.1343101263046265,0.4794813692569732,0.6548287868499756,0.2193736582994461,0.0,0.0,0.4486812055110931,39.217533111572266,28.0,1.6277880668640137,-9777.98828125,158.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83807373046875,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.2224643528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742664754390716,0.374271422624588,-4.947234174323967e-06,0.0,0.0002257730375276,0.0,0.0,18.687931060791016,0.0,0.0,0.0,0.3294260501861572,4.0,0.0,1.0
