time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.099531203508377,-2282.02685546875,304.1467590332031,0.7805457711219788,0.1605412065982818,0.145131379365921,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286372184753,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.235035628080368,-3527.454833984375,304.1452941894531,0.9854644536972046,0.3206088840961456,0.224362626671791,293.1096496582031,297.1499938964844,293.1499938964844,0.2292811274528503,-4682.5517578125,304.1466369628906,0.9798195958137512,0.3142031729221344,0.2978017330169678,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286372184753,0.050000000745058,0.2301472574472427,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5872497558594,293.47808837890625,291.1471862792969,1.0,0.2390013337135315,0.817979097366333,0.817979097366333,1.0,1.0,-1.135262370109558,0.4798804223537445,0.6553819179534912,0.2196266502141952,0.0,0.0,0.4488787055015564,37.47804260253906,28.0,0.3648816645145416,-9794.6455078125,155.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.2228319495916366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744921684265136,0.37449711561203,-4.948052719555562e-06,0.0,0.0002261461049783,0.0,0.0,18.70427703857422,0.0,0.0,0.0,0.3294920921325683,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998757109045982,-2288.4052734375,304.1466979980469,0.7877094149589539,0.1610330939292907,0.1455318033695221,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239436030387878,0.050000000745058,0.0484666787087917,293.09771728515625,297.1499938964844,293.1499938964844,0.235561266541481,-3533.739990234375,304.14520263671875,0.9923275113105774,0.3212161660194397,0.2247554361820221,293.1097717285156,297.1499938964844,293.1499938964844,0.2296839505434036,-4689.12548828125,304.1465148925781,0.9869736433029176,0.3146872818470001,0.2982110381126404,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239436030387878,0.050000000745058,0.2299050539731979,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5780029296875,293.4693908691406,291.1466064453125,1.0,0.2373484075069427,0.8178129196166992,0.8178129196166992,1.0,1.0,-1.1363537311553955,0.4803400337696075,0.6560136675834656,0.2199170589447021,0.0,0.0,0.4491470158100128,36.20119857788086,31.0,-0.7269103527069092,-9812.630859375,153.2551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.2231567502021789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374798983335495,0.3748039305210113,-4.949126832798356e-06,0.0,0.0002264757204102,0.0,0.0,18.726381301879883,0.0,0.0,0.0,0.3295806646347046,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005735471844673,-2301.31640625,304.1466369628906,0.7970391511917114,0.1619840562343597,0.1463379263877868,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297824740409851,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359999716281891,-3538.57080078125,304.14617919921875,0.9990000128746032,0.3224247395992279,0.2250073105096817,293.11016845703125,297.1499938964844,293.1499938964844,0.2305166125297546,-4702.7041015625,304.1462707519531,0.9952002763748168,0.3156284689903259,0.2990475296974182,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297824740409851,0.050000000745058,0.2296289354562759,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521789550781,291.1451110839844,1.0,0.2355723083019256,0.8174806237220764,0.8174806237220764,1.0,1.0,-1.1382529735565186,0.4811341464519501,0.6571188569068909,0.2204247415065765,0.0,0.0,0.4498860538005829,34.75526428222656,34.0,-1.4885128736495972,-9849.4990234375,150.98658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.2237075418233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757044970989227,0.3757094442844391,-4.9523937377671245e-06,0.0,0.0002270347176818,0.0,0.0,18.792022705078125,0.0,0.0,0.0,0.3298422396183014,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005735471844673,-2301.31640625,304.1466369628906,0.7970391511917114,0.1619840562343597,0.1463379263877868,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297824740409851,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359999716281891,-3538.57080078125,304.14617919921875,0.9990000128746032,0.3224247395992279,0.2250073105096817,293.11016845703125,297.1499938964844,293.1499938964844,0.2305166125297546,-4702.7041015625,304.1462707519531,0.9952002763748168,0.3156284689903259,0.2990475296974182,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297824740409851,0.050000000745058,0.2296289354562759,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521789550781,291.1451110839844,1.0,0.2355723083019256,0.8174806237220764,0.8174806237220764,1.0,1.0,-1.1382529735565186,0.4811341464519501,0.6571188569068909,0.2204247415065765,0.0,0.0,0.4498860538005829,34.75526428222656,34.0,-1.4885128736495972,-9849.4990234375,150.98658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.2237075418233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757044970989227,0.3757094442844391,-4.9523937377671245e-06,0.0,0.0002270347176818,0.0,0.0,18.792022705078125,0.0,0.0,0.0,0.3298422396183014,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012652665376663,-2314.04345703125,304.1466064453125,0.8001183867454529,0.1629142761230468,0.1471677273511886,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309360027313232,0.050000000745058,0.0483975559473037,293.0947265625,297.1499938964844,293.1499938964844,0.2348220497369766,-3524.0390625,304.1492614746094,0.9990000128746032,0.324441909790039,0.2240750193595886,293.1106872558594,297.1499938964844,293.1499938964844,0.2313024997711181,-4715.41357421875,304.1462097167969,0.9972636103630066,0.316533088684082,0.2998982965946197,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309360027313232,0.050000000745058,0.2295771688222885,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.4383544921875,291.1469421386719,1.0,0.2353669553995132,0.8171482682228088,0.8171482682228088,1.0,1.0,-1.1390492916107178,0.4814561307430267,0.6575932502746582,0.2206046134233474,0.0,0.0,0.450247198343277,34.490238189697266,37.0,1.293468952178955,-9878.1357421875,150.69935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2241435199975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376443475484848,0.3764484226703644,-4.956116754328832e-06,0.0,0.0002274771686643,0.0,0.0,18.84929084777832,0.0,0.0,0.0,0.3300655484199524,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012652665376663,-2314.04345703125,304.1466064453125,0.8001183867454529,0.1629142761230468,0.1471677273511886,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309360027313232,0.050000000745058,0.0483975559473037,293.0947265625,297.1499938964844,293.1499938964844,0.2348220497369766,-3524.0390625,304.1492614746094,0.9990000128746032,0.324441909790039,0.2240750193595886,293.1106872558594,297.1499938964844,293.1499938964844,0.2313024997711181,-4715.41357421875,304.1462097167969,0.9972636103630066,0.316533088684082,0.2998982965946197,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309360027313232,0.050000000745058,0.2295771688222885,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.4383544921875,291.1469421386719,1.0,0.2353669553995132,0.8171482682228088,0.8171482682228088,1.0,1.0,-1.1390492916107178,0.4814561307430267,0.6575932502746582,0.2206046134233474,0.0,0.0,0.450247198343277,34.490238189697266,37.0,1.293468952178955,-9878.1357421875,150.69935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2241435199975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376443475484848,0.3764484226703644,-4.956116754328832e-06,0.0,0.0002274771686643,0.0,0.0,18.84929084777832,0.0,0.0,0.0,0.3300655484199524,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019993349909782,-2327.6083984375,304.1465148925781,0.7999030947685242,0.1638236343860626,0.1479992717504501,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.236663207411766,-3546.6689453125,304.14630126953125,0.9990000128746032,0.3264019191265106,0.225518062710762,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713864803314,-4729.572265625,304.1460266113281,0.996383011341095,0.3174067437648773,0.3007377088069916,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296108722686768,0.050000000745058,0.2296365797519683,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233703613281,291.1435852050781,1.0,0.2364364117383957,0.816806435585022,0.816806435585022,1.0,1.0,-1.142872333526611,0.4831002354621887,0.6597720980644226,0.2216070890426635,0.0,0.0,0.4511025547981262,34.862579345703125,40.0,-4.419338703155518,-9917.54296875,152.49502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.2244952023029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772006332874298,0.3772056102752685,-4.958657882525586e-06,0.0,0.000227834098041,0.0,0.0,18.903711318969727,0.0,0.0,0.0,0.3302929401397705,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019993349909782,-2327.6083984375,304.1465148925781,0.7999030947685242,0.1638236343860626,0.1479992717504501,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.236663207411766,-3546.6689453125,304.14630126953125,0.9990000128746032,0.3264019191265106,0.225518062710762,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713864803314,-4729.572265625,304.1460266113281,0.996383011341095,0.3174067437648773,0.3007377088069916,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296108722686768,0.050000000745058,0.2296365797519683,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233703613281,291.1435852050781,1.0,0.2364364117383957,0.816806435585022,0.816806435585022,1.0,1.0,-1.142872333526611,0.4831002354621887,0.6597720980644226,0.2216070890426635,0.0,0.0,0.4511025547981262,34.862579345703125,40.0,-4.419338703155518,-9917.54296875,152.49502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.2244952023029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772006332874298,0.3772056102752685,-4.958657882525586e-06,0.0,0.000227834098041,0.0,0.0,18.903711318969727,0.0,0.0,0.0,0.3302929401397705,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838811278343,-2342.15673828125,304.1463623046875,0.7970030903816223,0.1647256016731262,0.1488403230905532,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526294469833374,0.050000000745058,0.048442542552948,293.0965576171875,297.1499938964844,293.1499938964844,0.2407513558864593,-3596.423583984375,304.1407775878906,0.9990000128746032,0.3269702196121216,0.2286404222249984,293.1117858886719,297.1499938964844,293.1499938964844,0.2331564277410507,-4745.7109375,304.1457214355469,0.9930386543273926,0.3182886838912964,0.3015977144241333,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526294469833374,0.050000000745058,0.2297905683517456,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.40380859375,291.1358947753906,1.0,0.2385261803865432,0.8164646029472351,0.8164646029472351,1.0,1.0,-1.1488996744155884,0.4857070446014404,0.663192629814148,0.2232174724340438,0.0,0.0,0.4533501863479614,35.772315979003906,43.0,-9.270467758178713,-9981.1376953125,155.97616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.2248852252960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797062337398529,0.3797112107276916,-4.966669621353503e-06,0.0,0.0002282299101352,0.0,0.0,19.08301544189453,0.0,0.0,0.0,0.3310080766677856,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838811278343,-2342.15673828125,304.1463623046875,0.7970030903816223,0.1647256016731262,0.1488403230905532,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526294469833374,0.050000000745058,0.048442542552948,293.0965576171875,297.1499938964844,293.1499938964844,0.2407513558864593,-3596.423583984375,304.1407775878906,0.9990000128746032,0.3269702196121216,0.2286404222249984,293.1117858886719,297.1499938964844,293.1499938964844,0.2331564277410507,-4745.7109375,304.1457214355469,0.9930386543273926,0.3182886838912964,0.3015977144241333,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526294469833374,0.050000000745058,0.2297905683517456,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.40380859375,291.1358947753906,1.0,0.2385261803865432,0.8164646029472351,0.8164646029472351,1.0,1.0,-1.1488996744155884,0.4857070446014404,0.663192629814148,0.2232174724340438,0.0,0.0,0.4533501863479614,35.772315979003906,43.0,-9.270467758178713,-9981.1376953125,155.97616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.2248852252960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797062337398529,0.3797112107276916,-4.966669621353503e-06,0.0,0.0002282299101352,0.0,0.0,19.08301544189453,0.0,0.0,0.0,0.3310080766677856,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031808629631996,-2349.495849609375,304.14630126953125,0.7939297556877136,0.1651779264211654,0.1492732465267181,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234529972076416,0.050000000745058,0.0484717153012752,293.10040283203125,297.1499938964844,293.1499938964844,0.241236925125122,-3602.101806640625,304.1416015625,0.9963372945785522,0.326890081167221,0.2289406955242157,293.1119689941406,297.1499938964844,293.1499938964844,0.2336519062519073,-4753.79736328125,304.1455993652344,0.989745557308197,0.318734735250473,0.3020451962947845,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234529972076416,0.050000000745058,0.2299289554357528,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.3938293457031,291.1331481933594,1.0,0.2398334443569183,0.8162936568260193,0.8162936568260193,1.0,1.0,-1.150498628616333,0.4863905906677246,0.6641080975532532,0.2236416339874267,0.0,0.0,0.454789251089096,36.53453826904297,43.0,-7.428979396820068,-10011.6484375,157.92794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.056640625,18000.0,0.0,0.0,0.2251342833042144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815788328647613,0.3815838098526001,-4.973529485141626e-06,0.0,0.0002284826769027,0.0,0.0,19.22061538696289,0.0,0.0,0.0,0.3315519988536834,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035561561584472,-2356.380615234375,304.14630126953125,0.790374219417572,0.1656273007392883,0.1497102081775665,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5202981233596802,0.050000000745058,0.0485056973993778,293.1031494140625,297.1499938964844,293.1499938964844,0.2413405478000641,-3602.990234375,304.1429443359375,0.992358386516571,0.3269789814949035,0.2289703488349914,293.1121520996094,297.1499938964844,293.1499938964844,0.2340950071811676,-4760.951171875,304.1455993652344,0.9858258366584778,0.3191791474819183,0.3024985790252685,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5202981233596802,0.050000000745058,0.2300901412963867,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.4849548339844,293.385009765625,291.13330078125,1.0,0.2412739694118499,0.8161002993583679,0.8161002993583679,1.0,1.0,-1.151843547821045,0.4869666397571563,0.6648768782615662,0.2239789962768554,0.0,0.0,0.4559616148471832,37.41436004638672,46.0,-3.278419256210327,-10039.302734375,160.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.2254204899072647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834142684936523,0.3834192454814911,-4.9813725127023645e-06,0.0,0.0002287731331307,0.0,0.0,19.35988044738769,0.0,0.0,0.0,0.3320965468883514,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043038666248321,-2370.0732421875,304.1462707519531,0.7826452851295471,0.1665195673704147,0.1505856066942215,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5137020349502563,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418345212936401,-3608.4970703125,304.1444396972656,0.9834381341934204,0.3274640440940857,0.2293026596307754,293.1125183105469,297.1499938964844,293.1499938964844,0.2349730283021927,-4775.10693359375,304.1455993652344,0.9767505526542664,0.3200620412826538,0.3034085929393768,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5137020349502563,0.050000000745058,0.230455994606018,291.13360595703125,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3695068359375,291.1335144042969,1.0,0.2445047348737716,0.8157134652137756,0.8157134652137756,1.0,1.0,-1.1549170017242432,0.4882887303829193,0.6666283011436462,0.2247523814439773,0.0,0.0,0.4580869078636169,39.41157913208008,49.0,-1.280322551727295,-10086.5068359375,164.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.783203125,18000.0,0.0,0.0,0.2260911613702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864542543888092,0.3864592313766479,-4.99546740684309e-06,0.0,0.0002294537989655,0.0,0.0,19.595611572265625,0.0,0.0,0.0,0.3330269455909729,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043038666248321,-2370.0732421875,304.1462707519531,0.7826452851295471,0.1665195673704147,0.1505856066942215,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5137020349502563,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418345212936401,-3608.4970703125,304.1444396972656,0.9834381341934204,0.3274640440940857,0.2293026596307754,293.1125183105469,297.1499938964844,293.1499938964844,0.2349730283021927,-4775.10693359375,304.1455993652344,0.9767505526542664,0.3200620412826538,0.3034085929393768,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5137020349502563,0.050000000745058,0.230455994606018,291.13360595703125,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3695068359375,291.1335144042969,1.0,0.2445047348737716,0.8157134652137756,0.8157134652137756,1.0,1.0,-1.1549170017242432,0.4882887303829193,0.6666283011436462,0.2247523814439773,0.0,0.0,0.4580869078636169,39.41157913208008,49.0,-1.280322551727295,-10086.5068359375,164.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.783203125,18000.0,0.0,0.0,0.2260911613702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864542543888092,0.3864592313766479,-4.99546740684309e-06,0.0,0.0002294537989655,0.0,0.0,19.595611572265625,0.0,0.0,0.0,0.3330269455909729,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745374441146851,0.0,0.1514682471752166,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070537328720093,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732916355133056,0.0,0.22978575527668,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663292169570924,0.0,0.3043256103992462,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070537328720093,0.0,0.2308707386255264,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3554077148437,291.13250732421875,0.0,0.0,0.8153266310691833,0.8153266310691833,1.0,1.0,-1.1582597494125366,0.4897320866584778,0.6685276031494141,0.2255909293889999,0.0,0.0,0.0,41.67363739013672,60.0,-1.198399305343628,-10135.0390625,170.29779052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897449970245361,0.3897500038146972,-5.009582309867255e-06,0.0,0.0,0.0,0.0,19.848501205444336,0.0,0.0,0.0,0.012614756822586,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745374441146851,0.0,0.1514682471752166,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070537328720093,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732916355133056,0.0,0.22978575527668,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663292169570924,0.0,0.3043256103992462,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070537328720093,0.0,0.2308707386255264,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3554077148437,291.13250732421875,0.0,0.0,0.8153266310691833,0.8153266310691833,1.0,1.0,-1.1582597494125366,0.4897320866584778,0.6685276031494141,0.2255909293889999,0.0,0.0,0.0,41.67363739013672,60.0,-1.198399305343628,-10135.0390625,170.29779052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897449970245361,0.3897500038146972,-5.009582309867255e-06,0.0,0.0,0.0,0.0,19.848501205444336,0.0,0.0,0.0,0.012614756822586,4.0,0.0,0.0
414060,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0006754484493285,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0003058079455513,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0009357253438793,292.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0012420780258253,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0014506212901324,291.1558837890625,294.1499938964844,267.5289001464844,266.16552734375,274.8970031738281,274.0923156738281,291.1351318359375,0.0,0.0,0.3430904150009155,0.3430904150009155,1.0,1.0,-0.0055322749540209,0.015594626776874,-0.010062351822853,-0.1102928668260574,0.0,0.0,0.0,-0.0454034097492694,60.0,-446.3272705078125,-0.0,-2.0864065390924225e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.176175591658201e-18,4.1779023311869066e-18,-1.7266084641982082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0006754484493285,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0003058079455513,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0009357253438793,292.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0012420780258253,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0014506212901324,291.1558837890625,294.1499938964844,267.5289001464844,266.16552734375,274.8970031738281,274.0923156738281,291.1351318359375,0.0,0.0,0.3430904150009155,0.3430904150009155,1.0,1.0,-0.0055322749540209,0.015594626776874,-0.010062351822853,-0.1102928668260574,0.0,0.0,0.0,-0.0454034097492694,60.0,-446.3272705078125,-0.0,-2.0864065390924225e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.176175591658201e-18,4.1779023311869066e-18,-1.7266084641982082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001444868539692,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001400827168254,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,0.0001245919120265,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,0.00016794889234,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0006644920795224,291.1559753417969,294.1499938964844,267.5175476074219,266.15606689453125,274.7325744628906,269.7084655761719,291.1289978027344,0.0,0.0,0.1089433804154396,0.1089433804154396,1.0,1.0,-0.0014904488343745,0.0012831889325752,0.000207259945455,-0.1243264153599739,0.0,0.0,0.0,-0.0291451588273048,60.0,-192.05386352539065,-0.0,-1.5136495790102344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.121387560512208e-20,2.391532793227236e-20,-2.701452125201889e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001286815531784,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001351763203274,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,0.0001004200312308,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.0001359404268441,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0006412182701751,291.1560363769531,294.1499938964844,267.5057067871094,266.1462097167969,274.6427917480469,268.2346496582031,291.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697844697162,4.873101744351516e-08,0.0013697356916964,-0.125732734799385,0.0,0.0,0.0,-0.0289813764393329,60.0,-84.17314147949219,-0.0,-1.279274925991558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.19673473338312e-21,7.788479808412854e-21,-2.591745276978126e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0001282900921069,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000135085065267,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,9.979071182897314e-05,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001351080136373,292.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0006407853798009,291.15606689453125,294.1499938964844,267.49334716796875,266.1359558105469,274.5560302734375,267.7406005859375,291.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669301988556,4.876897108374578e-08,0.0013668814208358,-0.1258652806282043,0.0,0.0,0.0,-0.0289897639304399,60.0,-44.597415924072266,-0.0,-1.2739504029468662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939606366985222e-21,7.540510609373777e-21,-2.600904040440164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001283188030356,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001351239625364,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.275634765625,0.0,0.0,9.98042814899236e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001351269165752,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.000640969898086,291.1561279296875,294.1499938964844,267.4804992675781,266.1252746582031,274.47021484375,267.569580078125,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.8819220666018737e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.250164031982425,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938077617659776e-21,7.542036531421738e-21,-2.6039591157103546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001283949386561,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001352044346276,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,9.986324585042894e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001352067629341,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0006413516239263,291.1561889648437,294.1499938964844,267.4533996582031,266.10284423828125,274.30108642578125,267.47393798828125,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.173503875732425,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380319773232434e-21,7.542079344480787e-21,-2.604047569105935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001283949386561,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001352044346276,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,9.986324585042894e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001352067629341,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0006413516239263,291.1561889648437,294.1499938964844,267.4533996582031,266.10284423828125,274.30108642578125,267.47393798828125,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.173503875732425,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380319773232434e-21,7.542079344480787e-21,-2.604047569105935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001352787367068,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,9.991809929488228e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,0.0001352810359094,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0006417040713131,291.1561889648437,294.1499938964844,267.4245300292969,266.0790100097656,274.1352844238281,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267322540283203,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001352787367068,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,9.991809929488228e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,0.0001352810359094,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0006417040713131,291.1561889648437,294.1499938964844,267.4245300292969,266.0790100097656,274.1352844238281,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267322540283203,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001353472325718,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,9.996865992434324e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001353494881186,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0006420289864763,291.1561889648437,294.1499938964844,267.3940124511719,266.0538024902344,273.9726867675781,267.40777587890625,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16935157775879,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001353472325718,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,9.996865992434324e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001353494881186,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0006420289864763,291.1561889648437,294.1499938964844,267.3940124511719,266.0538024902344,273.9726867675781,267.40777587890625,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16935157775879,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001354097184957,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001000147822196,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0001354119303869,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006423253798857,291.1561279296875,294.1499938964844,267.3619079589844,266.0273742675781,273.8132019042969,267.37628173828125,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17654037475586,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001354097184957,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001000147822196,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0001354119303869,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006423253798857,291.1561279296875,294.1499938964844,267.3619079589844,266.0273742675781,273.8132019042969,267.37628173828125,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17654037475586,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025939941406,0.0,0.0,0.0001286170445382,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001354384148726,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19256591796875,0.0,0.0,0.0001000359625322,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197998046875,0.0,0.0,0.0001354406122118,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006424615276046,291.1560974121094,294.1499938964844,267.3453063964844,266.01373291015625,273.7345886230469,267.3599853515625,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18621826171875,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,0.0001286425394937,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001354652631562,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,0.0001000557895167,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890563964844,0.0,0.0,0.0001354674604954,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006425888859666,291.1560363769531,294.1499938964844,267.328369140625,265.9997863769531,273.6567077636719,267.3433532714844,291.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19667053222656,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001286879414692,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001355131098534,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.0001000910924631,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006428158376365,291.1558837890625,294.1499938964844,267.2934875488281,265.9711608886719,273.50311279296875,267.3090515136719,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21786117553711,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001286879414692,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001355131098534,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.0001000910924631,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,0.000135515248985,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006428158376365,291.1558837890625,294.1499938964844,267.2934875488281,265.9711608886719,273.50311279296875,267.3090515136719,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21786117553711,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0001287254272028,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001355526037514,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0001001202399493,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0001355547137791,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006430031498894,291.1556396484375,294.1499938964844,267.2574157714844,265.9415588378906,273.3523254394531,267.2734680175781,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238618850708008,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
