time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0001287254272028,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001355526037514,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0001001202399493,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0001355547137791,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006430031498894,291.1556396484375,294.1499938964844,267.2574157714844,265.9415588378906,273.3523254394531,267.2734680175781,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238618850708008,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001287545455852,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001355832791887,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0001001428754534,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006431487272493,291.1553649902344,294.1499938964844,267.22021484375,265.9110717773437,273.2042541503906,267.2367553710937,290.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25875473022461,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944702148437,0.0,0.0,0.0001287545455852,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001355832791887,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0001001428754534,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,0.0001355853601126,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006431487272493,291.1553649902344,294.1499938964844,267.22021484375,265.9110717773437,273.2042541503906,267.2367553710937,290.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25875473022461,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.000128775005578,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000135604845127,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,0.0001001587806968,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0001356068969471,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0006432510563172,291.15496826171875,294.1499938964844,267.1820068359375,265.8797912597656,273.058837890625,267.198974609375,290.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27823638916016,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.000128775005578,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000135604845127,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,0.0001001587806968,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0001356068969471,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0006432510563172,291.15496826171875,294.1499938964844,267.1820068359375,265.8797912597656,273.058837890625,267.198974609375,290.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27823638916016,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.849853515625,0.0,0.0,0.0001287819322897,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001356121501885,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0001001641649054,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,0.0001356141874566,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0006432856898754,291.1547546386719,294.1499938964844,267.1625671386719,265.8638610839844,272.9870910644531,267.17974853515625,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2877254486084,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,0.0001287866325583,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001356171269435,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0001001678247121,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001356191351078,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0006433092639781,291.1545104980469,294.1499938964844,267.1429138183594,265.8478088378906,272.9159851074219,267.1602783203125,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.297042846679688,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.000128789426526,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001356200955342,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001001699856715,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0006433232920244,291.1539611816406,294.1499938964844,267.10302734375,265.8152160644531,272.775634765625,267.1207275390625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315147399902344,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.000128789426526,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001356200955342,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001001699856715,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0006433232920244,291.1539611816406,294.1499938964844,267.10302734375,265.8152160644531,272.775634765625,267.1207275390625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315147399902344,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001287853228859,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001356158027192,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.0001001667915261,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,0.0001356177381239,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0006433029775507,291.1532897949219,294.1499938964844,267.0625,265.7821350097656,272.6377258300781,267.0805053710937,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332603454589844,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001287853228859,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001356158027192,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.0001001667915261,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,0.0001356177381239,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0006433029775507,291.1532897949219,294.1499938964844,267.0625,265.7821350097656,272.6377258300781,267.0805053710937,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332603454589844,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494201660156,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000135614129249,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.0001356160355499,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0006432950031012,291.15252685546875,294.1499938964844,267.0213928222656,265.7486267089844,272.50213623046875,267.0396423339844,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.350435256958008,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494201660156,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000135614129249,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.0001356160355499,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0006432950031012,291.15252685546875,294.1499938964844,267.0213928222656,265.7486267089844,272.50213623046875,267.0396423339844,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.350435256958008,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,0.0001287827035412,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001356130815111,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,0.0001001647324301,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.00064329005545,291.1516418457031,294.1499938964844,266.9798583984375,265.7147827148437,272.3688659667969,266.9983215332031,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36919403076172,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,0.0001287827035412,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001356130815111,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,0.0001001647324301,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.00064329005545,291.1516418457031,294.1499938964844,266.9798583984375,265.7147827148437,272.3688659667969,266.9983215332031,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36919403076172,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001287812483496,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001356115681119,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001001636046567,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.000135613430757,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006432828959077,291.15118408203125,294.1499938964844,266.958984375,265.69775390625,272.3030700683594,266.9774780273437,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.378761291503903,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,0.0001287785853492,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001356087741442,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,0.0001001615237328,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0001356106076855,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000643269624561,291.1506652832031,294.1499938964844,266.93798828125,265.6806945800781,272.23779296875,266.9565734863281,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.388334274291992,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001355976564809,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001001533019007,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,0.0001355994754703,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0006432169466279,291.1495666503906,294.1499938964844,266.8959045410156,265.6464538574219,272.1089172363281,266.9145812988281,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.407161712646484,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001355976564809,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001001533019007,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,0.0001355994754703,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0006432169466279,291.1495666503906,294.1499938964844,266.8959045410156,265.6464538574219,272.1089172363281,266.9145812988281,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.407161712646484,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001355769054498,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0006431184592656,291.1483154296875,294.1499938964844,266.85369873046875,265.6121826171875,271.98211669921875,266.8724365234375,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.425048828125,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001355769054498,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0006431184592656,291.1483154296875,294.1499938964844,266.85369873046875,265.6121826171875,271.98211669921875,266.8724365234375,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.425048828125,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0001287175255129,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001355445419903,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001001140117296,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,0.0001355462882202,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0006429649074561,291.1469421386719,294.1499938964844,266.8114929199219,265.57794189453125,271.857421875,266.83026123046875,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44148063659668,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0001287175255129,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001355445419903,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001001140117296,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,0.0001355462882202,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0006429649074561,291.1469421386719,294.1499938964844,266.8114929199219,265.57794189453125,271.857421875,266.83026123046875,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44148063659668,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881042480469,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001354996056761,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001355013228021,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0006427518092095,291.1454772949219,294.1499938964844,266.7694091796875,265.5438537597656,271.7347412109375,266.7881164550781,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45609474182129,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881042480469,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001354996056761,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001355013228021,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0006427518092095,291.1454772949219,294.1499938964844,266.7694091796875,265.5438537597656,271.7347412109375,266.7881164550781,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45609474182129,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752258300781,0.0,0.0,0.0001286490005441,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001354724081465,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0001000607080641,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001354741107206,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006426227628253,291.1446533203125,294.1499938964844,266.7484436035156,265.52685546875,271.6741638183594,266.7671203613281,290.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.462650299072266,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624389648437,0.0,0.0,0.0001286202750634,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001354421692667,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,0.0001000383635982,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001354438572889,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0006424793391488,291.1438293457031,294.1499938964844,266.7275390625,265.50994873046875,271.61407470703125,266.7461853027344,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.468690872192383,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001353732368443,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,9.998743189498782e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0006421523285098,291.1420593261719,294.1499938964844,266.6860046386719,265.4764099121094,271.495361328125,266.7044982910156,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.479236602783203,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001353732368443,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,9.998743189498782e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0006421523285098,291.1420593261719,294.1499938964844,266.6860046386719,265.4764099121094,271.495361328125,266.7044982910156,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.479236602783203,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,0.000128480096464,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001352945982944,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.992931882152334e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0001352962281089,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000641779275611,291.1401672363281,294.1499938964844,266.6448974609375,265.4432678222656,271.37860107421875,266.6632385253906,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.487829208374023,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,0.000128480096464,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001352945982944,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.992931882152334e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0001352962281089,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000641779275611,291.1401672363281,294.1499938964844,266.6448974609375,265.4432678222656,271.37860107421875,266.6632385253906,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.487829208374023,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001352086255792,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,9.986580698750912e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006413715309463,291.1381225585937,294.1499938964844,266.6043701171875,265.41064453125,271.26373291015625,266.6224975585937,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49469375610352,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001352086255792,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,9.986580698750912e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006413715309463,291.1381225585937,294.1499938964844,266.6043701171875,265.41064453125,271.26373291015625,266.6224975585937,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49469375610352,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001351180835627,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,9.979891183320432e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0006409420166164,291.1359558105469,294.1499938964844,266.56451416015625,265.37860107421875,271.1507263183594,266.5823669433594,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.500141143798828,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001351180835627,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,9.979891183320432e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0006409420166164,291.1359558105469,294.1499938964844,266.56451416015625,265.37860107421875,271.1507263183594,266.5823669433594,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.500141143798828,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0001282686571357,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001350719830952,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,9.976484579965472e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0001350735401501,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0006407233304344,291.1347961425781,294.1499938964844,266.5448608398437,265.36285400390625,271.0949401855469,266.56256103515625,290.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.5024356842041,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001282247976632,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001350258098682,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,9.973073611035944e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,0.0001350273523712,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0006405042950063,291.13360595703125,294.1499938964844,266.5254211425781,265.3472900390625,271.03961181640625,266.54296875,290.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.504507064819336,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001349345839116,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,9.966333891497924e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0006400715792551,291.1311340332031,294.1499938964844,266.4872131347656,265.3167419433594,270.9302978515625,266.50439453125,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.5081729888916,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001349345839116,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,9.966333891497924e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0006400715792551,291.1311340332031,294.1499938964844,266.4872131347656,265.3167419433594,270.9302978515625,266.50439453125,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.5081729888916,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
