time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,0.0001280550495721,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001348470832454,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.959869203157724e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0006396565004251,291.1285095214844,294.1499938964844,266.45001220703125,265.287109375,270.8227844238281,266.4667663574219,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.511463165283203,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,0.0001280550495721,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001348470832454,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.959869203157724e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0006396565004251,291.1285095214844,294.1499938964844,266.45001220703125,265.287109375,270.8227844238281,266.4667663574219,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.511463165283203,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001279809948755,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001347691286355,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001347705983789,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.000639286765363,291.1257629394531,294.1499938964844,266.413330078125,265.2585144042969,270.717041015625,266.429931640625,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51509666442871,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001279809948755,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001347691286355,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001347705983789,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.000639286765363,291.1257629394531,294.1499938964844,266.413330078125,265.2585144042969,270.717041015625,266.429931640625,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51509666442871,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001347061624983,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,9.949456580216064e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0006389880436472,291.1228332519531,294.1499938964844,266.3766784667969,265.23101806640625,270.6130065917969,266.3932800292969,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520727157592773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001347061624983,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,9.949456580216064e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0006389880436472,291.1228332519531,294.1499938964844,266.3766784667969,265.23101806640625,270.6130065917969,266.3932800292969,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520727157592773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001278963900404,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001346800709143,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,9.947528451448306e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.000134681497002,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006388642359524,291.121337890625,294.1499938964844,266.3583374023437,265.2176208496094,270.5616455078125,266.3749694824219,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.524486541748047,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,0.0001278749259654,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.000134657457238,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,9.94585789158009e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001346588833257,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000638757017441,291.1197814941406,294.1499938964844,266.3399963378906,265.2044677734375,270.5106811523437,266.35662841796875,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52886199951172,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0001278416457353,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.00013462244533,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,9.943269833456724e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0006385908927768,291.1165771484375,294.1499938964844,266.3033447265625,265.1788024902344,270.409912109375,266.32000732421875,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.539417266845703,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0001278416457353,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.00013462244533,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,9.943269833456724e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0006385908927768,291.1165771484375,294.1499938964844,266.3033447265625,265.1788024902344,270.409912109375,266.32000732421875,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.539417266845703,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001346017234027,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0006384861771948,291.1132202148437,294.1499938964844,266.26666259765625,265.1539306640625,270.31072998046875,266.2833251953125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55232048034668,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001346017234027,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0006384861771948,291.1132202148437,294.1499938964844,266.26666259765625,265.1539306640625,270.31072998046875,266.2833251953125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55232048034668,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.0001278111012652,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001345903147011,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0006384385051205,291.1097106933594,294.1499938964844,266.2300109863281,265.1296691894531,270.21307373046875,266.2466735839844,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567420959472656,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.0001278111012652,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001345903147011,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0006384385051205,291.1097106933594,294.1499938964844,266.2300109863281,265.1296691894531,270.21307373046875,266.2466735839844,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567420959472656,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.000127811988932,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,9.940961899701506e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0006384429871104,291.1060485839844,294.1499938964844,266.1933288574219,265.1059875488281,270.1168518066406,266.21002197265625,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58455276489257,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.000127811988932,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,9.940961899701506e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0006384429871104,291.1060485839844,294.1499938964844,266.1933288574219,265.1059875488281,270.1168518066406,266.21002197265625,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58455276489257,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,0.0001278160198125,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001345955097349,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,9.941274765878916e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001345968194073,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0006384631851688,291.1041564941406,294.1499938964844,266.17498779296875,265.09429931640625,270.0693054199219,266.1916809082031,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59383583068848,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001278222480323,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001346020726487,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73095703125,0.0,0.0,9.941757889464498e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001346033677691,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0006384942680597,291.10223388671875,294.1499938964844,266.1566772460937,265.0827331542969,270.0221252441406,266.17333984375,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60354804992676,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,0.000127840656205,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001346214849036,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0006385863525792,291.0982666015625,294.1499938964844,266.1199951171875,265.0598449707031,269.9287109375,266.1366577148437,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62415313720703,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,0.000127840656205,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001346214849036,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0006385863525792,291.0982666015625,294.1499938964844,266.1199951171875,265.0598449707031,269.9287109375,266.1366577148437,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62415313720703,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001346482313238,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,9.945164492819458e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.00063871324528,291.0941467285156,294.1499938964844,266.0833435058594,265.03717041015625,269.8367004394531,266.1000061035156,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.646202087402344,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001346482313238,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,9.945164492819458e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.00063871324528,291.0941467285156,294.1499938964844,266.0833435058594,265.03717041015625,269.8367004394531,266.1000061035156,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.646202087402344,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001346809876849,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0006388686597347,291.08990478515625,294.1499938964844,266.0466613769531,265.0146789550781,269.7459716796875,266.0633239746094,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66946029663086,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001346809876849,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0006388686597347,291.08990478515625,294.1499938964844,266.0466613769531,265.0146789550781,269.7459716796875,266.0633239746094,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66946029663086,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001347184443147,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0006390463095158,291.0854797363281,294.1499938964844,266.010009765625,264.9921875,269.6565246582031,266.0266418457031,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69369888305664,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001347184443147,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0006390463095158,291.0854797363281,294.1499938964844,266.010009765625,264.9921875,269.6565246582031,266.0266418457031,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69369888305664,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001279517600778,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001347385114058,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.95182926999405e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.000639141537249,291.0832214355469,294.1499938964844,265.9916687011719,264.9809265136719,269.6123046875,266.00830078125,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70612335205078,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.000127971463371,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001347592769889,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,9.953361586667596e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001347604702459,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006392399664036,291.0809020996094,294.1499938964844,265.97332763671875,264.9696655273437,269.5683898925781,265.9899597167969,290.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383007822394575e-08,0.0013634917559102,-0.1248769089579582,0.0,0.0,0.0,-0.0287979710847139,60.0,-22.71870231628418,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001280121941817,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001348021905869,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.956529538612811e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0006394435185939,291.076171875,294.1499938964844,265.9366760253906,264.9469909667969,269.4814453125,265.9532775878906,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.744213104248047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001280121941817,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001348021905869,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.956529538612811e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0006394435185939,291.076171875,294.1499938964844,265.9366760253906,264.9469909667969,269.4814453125,265.9532775878906,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.744213104248047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.000134845948196,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380920410156,0.0,0.0,9.95976006379351e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0006396510871127,291.0713195800781,294.1499938964844,265.8999938964844,264.9240417480469,269.39569091796875,265.9165954589844,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643673155456,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.7700424194336,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.000134845948196,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380920410156,0.0,0.0,9.95976006379351e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0006396510871127,291.0713195800781,294.1499938964844,265.8999938964844,264.9240417480469,269.39569091796875,265.9165954589844,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643673155456,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.7700424194336,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001348893420072,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,9.962964395526797e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0006398569676093,291.0662841796875,294.1499938964844,265.86334228515625,264.9007568359375,269.31109619140625,265.8799133300781,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.795970916748047,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001348893420072,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,9.962964395526797e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0006398569676093,291.0662841796875,294.1499938964844,265.86334228515625,264.9007568359375,269.31109619140625,265.8799133300781,290.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.795970916748047,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.000128134721308,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000134931251523,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0006400557467713,291.0611267089844,294.1499938964844,265.82666015625,264.87701416015625,269.2276611328125,265.8432006835937,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.821792602539062,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.000128134721308,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000134931251523,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0006400557467713,291.0611267089844,294.1499938964844,265.82666015625,264.87701416015625,269.2276611328125,265.8432006835937,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.821792602539062,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001281537406612,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001349512895103,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053466796875,0.0,0.0,9.967537334887312e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001349523954559,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0006401507998816,291.0584716796875,294.1499938964844,265.8083190917969,264.8649597167969,269.18634033203125,265.8248596191406,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83460807800293,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001281720033148,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001349705271422,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,9.9689576018136e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,0.0001349716185359,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0006402420694939,291.0557861328125,294.1499938964844,265.7900085449219,264.8527526855469,269.1452941894531,265.8065185546875,290.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.847320556640625,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001350060920231,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0006404107552953,291.0503234863281,294.1499938964844,265.7533264160156,264.8278503417969,269.06396484375,265.76983642578125,290.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.872360229492188,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
