time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001350060920231,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0006404107552953,291.0503234863281,294.1499938964844,265.7533264160156,264.8278503417969,269.06396484375,265.76983642578125,290.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.872360229492188,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.973854321287944e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0006405567401088,291.04473876953125,294.1499938964844,265.7166748046875,264.8022155761719,268.9836730957031,265.7331848144531,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89672470092773,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001350368547718,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.973854321287944e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0006405567401088,291.04473876953125,294.1499938964844,265.7166748046875,264.8022155761719,268.9836730957031,265.7331848144531,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89672470092773,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0001282586163142,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.975692955777048e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0006406749016605,291.0390014648437,294.1499938964844,265.67999267578125,264.7757873535156,268.9044189453125,265.6965026855469,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.920209884643555,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0001282586163142,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001350617676507,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.975692955777048e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0006406749016605,291.0390014648437,294.1499938964844,265.67999267578125,264.7757873535156,268.9044189453125,265.6965026855469,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.920209884643555,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001350798120256,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.977023728424685e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0006407604087144,291.0330810546875,294.1499938964844,265.6433410644531,264.7484436035156,268.826171875,265.6598205566406,290.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94263458251953,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001350798120256,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.977023728424685e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0006407604087144,291.0330810546875,294.1499938964844,265.6433410644531,264.7484436035156,268.826171875,265.6598205566406,290.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94263458251953,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,0.0001282815355807,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.00013508592383,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,9.977474837796764e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0001350869424641,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0006407894543372,291.03009033203125,294.1499938964844,265.625,264.7344055175781,268.7874450683594,265.6414794921875,290.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.953372955322266,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.000128285260871,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001350898528471,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,9.977765148505569e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001350908714812,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0006408081389963,291.02703857421875,294.1499938964844,265.6066589355469,264.7200927734375,268.7489929199219,265.6231384277344,290.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.963769912719727,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001282865123357,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,9.977861191146076e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0006408144254237,291.0208740234375,294.1499938964844,265.57000732421875,264.690673828125,268.6727905273437,265.58648681640625,290.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.983545303344727,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001282865123357,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,9.977861191146076e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0006408144254237,291.0208740234375,294.1499938964844,265.57000732421875,264.690673828125,268.6727905273437,265.58648681640625,290.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.983545303344727,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001282782468479,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,9.977218724088743e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0006407732143998,291.0145568847656,294.1499938964844,265.5333251953125,264.6600646972656,268.5975341796875,265.5498046875,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00177001953125,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001282782468479,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,9.977218724088743e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0006407732143998,291.0145568847656,294.1499938964844,265.5333251953125,264.6600646972656,268.5975341796875,265.5498046875,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00177001953125,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,9.97576062218286e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.000640679616481,291.0080871582031,294.1499938964844,265.4966735839844,264.6282043457031,268.523193359375,265.5131530761719,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01818084716797,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,9.97576062218286e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.000640679616481,291.0080871582031,294.1499938964844,265.4966735839844,264.6282043457031,268.523193359375,265.5131530761719,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01818084716797,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001282291923416,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,9.973401756724344e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000640528218355,291.0014953613281,294.1499938964844,265.4599914550781,264.594970703125,268.44976806640625,265.4765014648437,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.032611846923828,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001282291923416,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,9.973401756724344e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000640528218355,291.0014953613281,294.1499938964844,265.4599914550781,264.594970703125,268.44976806640625,265.4765014648437,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.032611846923828,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,0.0001282092416658,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001350098609691,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,9.971850522561e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0001350107922917,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0006404286250472,290.9981384277344,294.1499938964844,265.4416809082031,264.57781982421875,268.4134216308594,265.4581604003906,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03898811340332,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001281860895687,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001349854865111,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,9.970049723051488e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,0.0001349864032818,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0006403130246326,290.9947814941406,294.1499938964844,265.42333984375,264.5603332519531,268.3772888183594,265.4398498535156,290.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.044824600219727,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,9.965604840544984e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001349262311123,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0006400275742635,290.9879150390625,294.1499938964844,265.3866577148437,264.5241394042969,268.3056640625,265.4031982421875,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05467414855957,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,9.965604840544984e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001349262311123,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0006400275742635,290.9879150390625,294.1499938964844,265.3866577148437,264.5241394042969,268.3056640625,265.4031982421875,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05467414855957,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,9.959951421478765e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001348496880382,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.00063966459129,290.9809265136719,294.1499938964844,265.3500061035156,264.4863586425781,268.23492431640625,265.3665466308594,290.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.06182098388672,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,9.959951421478765e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001348496880382,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.00063966459129,290.9809265136719,294.1499938964844,265.3500061035156,264.4863586425781,268.23492431640625,265.3665466308594,290.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.06182098388672,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.95157824945636e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0006391269271261,290.97381591796875,294.1499938964844,265.3133239746094,264.44775390625,268.1650390625,265.3299255371094,290.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.064727783203125,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001347354409517,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.95157824945636e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0006391269271261,290.97381591796875,294.1499938964844,265.3133239746094,264.44775390625,268.1650390625,265.3299255371094,290.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.064727783203125,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.0001277885894523,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001345669443253,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,9.93913199636154e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0006383276195265,290.9665832519531,294.1499938964844,265.27667236328125,264.4091491699219,268.0960388183594,265.2933349609375,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.059511184692383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.0001277885894523,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001345669443253,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,9.93913199636154e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0006383276195265,290.9665832519531,294.1499938964844,265.27667236328125,264.4091491699219,268.0960388183594,265.2933349609375,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.059511184692383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,0.000127689432702,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001344625343335,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001344633783446,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0006378323305398,290.962890625,294.1499938964844,265.2583312988281,264.3898620605469,268.0618896484375,265.2750244140625,290.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803041164791466e-08,0.0013604790437966,-0.1239736005663871,0.0,0.0,0.0,-0.0286231860518455,60.0,-23.053375244140625,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001275777322007,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,9.922731260303408e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0006372744101099,290.9591979980469,294.1499938964844,265.239990234375,264.3705749511719,268.0279541015625,265.2567443847656,290.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.7891152377133046e-08,0.0013592889299616,-0.1236167550086975,0.0,0.0,0.0,-0.0285541508346796,60.0,-23.04492378234864,-0.0,-1.2598340504155206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.902616147883236e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0006359826074913,290.9517517089844,294.1499938964844,265.2033386230469,264.3320007324219,267.960693359375,265.2201843261719,290.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02190399169922,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.902616147883236e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001340734161203,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0006359826074913,290.9517517089844,294.1499938964844,265.2033386230469,264.3320007324219,267.960693359375,265.2201843261719,290.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02190399169922,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001270125067094,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0006344510475173,290.94415283203125,294.1499938964844,265.1666564941406,264.29345703125,267.8943176269531,265.1836242675781,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98984336853028,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001270125067094,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0006344510475173,290.94415283203125,294.1499938964844,265.1666564941406,264.29345703125,267.8943176269531,265.1836242675781,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98984336853028,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001266597682842,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001333782856818,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,9.851333015831187e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0006326891016215,290.9364929199219,294.1499938964844,265.1300048828125,264.2549133300781,267.8288269042969,265.1471252441406,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.949207305908203,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001266597682842,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001333782856818,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,9.851333015831187e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0006326891016215,290.9364929199219,294.1499938964844,265.1300048828125,264.2549133300781,267.8288269042969,265.1471252441406,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.949207305908203,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001262626465177,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,9.820445848163216e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0006307055009528,290.9287109375,294.1499938964844,265.09332275390625,264.2164001464844,267.7641906738281,265.1106262207031,289.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.900266647338867,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001262626465177,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001329601072939,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,9.820445848163216e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0006307055009528,290.9287109375,294.1499938964844,265.09332275390625,264.2164001464844,267.7641906738281,265.1106262207031,289.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.900266647338867,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001260480930795,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,9.803756984183563e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0001327349455095,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006296337232924,290.9247741699219,294.1499938964844,265.07501220703125,264.1971435546875,267.73223876953125,265.0923767089844,289.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87268829345703,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,0.0001258230477105,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001324971963185,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,9.786253940546884e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.00013249796757,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0006285096751525,290.9208374023437,294.1499938964844,265.0566711425781,264.1778869628906,267.70050048828125,265.0741577148437,289.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371814338614e-08,0.0013405939098447,-0.11800567060709,0.0,0.0,0.0,-0.0274697933346033,60.0,-22.84308433532715,-0.0,-1.225414081318377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
