time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,0.0001149857780546,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.0001210852060467,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,8.943349530454725e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001210857153637,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.0005743760848417,290.7491149902344,294.1499938964844,264.3233337402344,263.41046142578125,266.587158203125,264.3481750488281,289.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20371055603028,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0001208666944876,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,8.927209273679182e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001208671965287,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0005733395810239,290.73992919921875,294.1499938964844,264.2866516113281,263.3722229003906,266.5378112792969,264.311767578125,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17439842224121,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29351806640625,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0001208666944876,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,8.927209273679182e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001208671965287,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0005733395810239,290.73992919921875,294.1499938964844,264.2866516113281,263.3722229003906,266.5378112792969,264.311767578125,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17439842224121,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0001207386230817,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005727320094592,290.7306823730469,294.1499938964844,264.25,263.3340148925781,266.48876953125,264.2752990722656,289.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16039657592773,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0001207386230817,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005727320094592,290.7306823730469,294.1499938964844,264.25,263.3340148925781,266.48876953125,264.2752990722656,289.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16039657592773,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001146102513303,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001206897795782,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0005725003429688,290.72137451171875,294.1499938964844,264.2169189453125,263.299072265625,266.4400939941406,264.2401123046875,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16039276123047,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001146102513303,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001206897795782,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0005725003429688,290.72137451171875,294.1499938964844,264.2169189453125,263.299072265625,266.4400939941406,264.2401123046875,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16039276123047,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001207006862387,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,8.914946374716237e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0005725520895794,290.71197509765625,294.1499938964844,264.190673828125,263.2704162597656,266.3918151855469,264.2097473144531,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.167818069458008,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001207006862387,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,8.914946374716237e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0005725520895794,290.71197509765625,294.1499938964844,264.190673828125,263.2704162597656,266.3918151855469,264.2097473144531,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.167818069458008,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0001146458671428,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001207272871397,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,8.916910883272067e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001207277600769,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0005726782837882,290.7072448730469,294.1499938964844,264.1799621582031,263.2582702636719,266.36785888671875,264.1968994140625,289.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17352294921875,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001146836730185,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001207671011798,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,8.91985182533972e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.000120767574117,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0005728671676479,290.7024841308594,294.1499938964844,264.1708068847656,263.24755859375,266.3440856933594,264.18560791015625,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.18034172058105,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001147942166426,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001208839748869,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0005734193255193,290.6929016113281,294.1499938964844,264.15679931640625,263.2301025390625,266.2969665527344,264.1673889160156,289.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19701385498047,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001147942166426,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001208835092256,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001208839748869,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0005734193255193,290.6929016113281,294.1499938964844,264.15679931640625,263.2301025390625,266.2969665527344,264.1673889160156,289.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19701385498047,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001210442205774,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0005741795175708,290.6832580566406,294.1499938964844,264.1481628417969,263.21759033203125,266.2505798339844,264.1549072265625,289.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21734619140625,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001210442205774,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0005741795175708,290.6832580566406,294.1499938964844,264.1481628417969,263.21759033203125,266.2505798339844,264.1549072265625,289.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21734619140625,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001212410570587,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001212415081681,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.000575115380343,290.6734924316406,294.1499938964844,264.1444091796875,263.2095947265625,266.2050170898437,264.147705078125,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.240550994873047,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001212410570587,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001212415081681,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.000575115380343,290.6734924316406,294.1499938964844,264.1444091796875,263.2095947265625,266.2050170898437,264.147705078125,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.240550994873047,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,8.971635543275625e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001214686926687,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0005761930369772,290.66363525390625,294.1499938964844,264.1450500488281,263.20562744140625,266.1603088378906,264.145263671875,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.265783309936523,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001214682415593,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,8.971635543275625e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001214686926687,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0005761930369772,290.66363525390625,294.1499938964844,264.1450500488281,263.20562744140625,266.1603088378906,264.145263671875,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.265783309936523,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000115465845738,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001215907832374,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,8.980686106951907e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001215912270708,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0005767743568867,290.65869140625,294.1499938964844,264.1468811035156,263.2050476074219,266.1383056640625,264.1457214355469,289.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27889633178711,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001155866193585,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001217179669765,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,8.99008009582758e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001217184108099,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,0.0005773776210844,290.6536865234375,294.1499938964844,264.1496276855469,263.2052917480469,266.1165771484375,264.1471862792969,289.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.292165756225582,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.009640052681787e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001219832411152,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0005786339170299,290.6436462402344,294.1499938964844,264.1575927734375,263.2081298828125,266.0738220214844,264.1527709960937,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.318748474121094,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.009640052681787e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001219832411152,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0005786339170299,290.6436462402344,294.1499938964844,264.1575927734375,263.2081298828125,266.0738220214844,264.1527709960937,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.318748474121094,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001160971442004,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.029787179315464e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.000579927873332,290.63348388671875,294.1499938964844,264.16851806640625,263.2137145996094,266.0321044921875,264.1617126464844,289.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34467124938965,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001160971442004,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.029787179315464e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.000579927873332,290.63348388671875,294.1499938964844,264.16851806640625,263.2137145996094,266.0321044921875,264.1617126464844,289.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34467124938965,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.050014341482893e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001225298619829,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0005812269519083,290.6232604980469,294.1499938964844,264.181884765625,263.2215881347656,265.99151611328125,264.1734924316406,289.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.369083404541016,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001225294399773,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.050014341482893e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001225298619829,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0005812269519083,290.6232604980469,294.1499938964844,264.181884765625,263.2215881347656,265.99151611328125,264.1734924316406,289.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.369083404541016,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001166123329312,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.000582501408644,290.6129150390625,294.1499938964844,264.1972045898437,263.2313232421875,265.9519958496094,264.18756103515625,289.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.391223907470703,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001166123329312,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001227981119882,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.000582501408644,290.6129150390625,294.1499938964844,264.1972045898437,263.2313232421875,265.9519958496094,264.18756103515625,289.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.391223907470703,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001167363807326,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.0795052528847e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001229291519848,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0005831210291944,290.6076965332031,294.1499938964844,264.2054443359375,263.2367553710937,265.93267822265625,264.1953125,289.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.401212692260746,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001168572853202,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001230560592375,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.088908700505272e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001230564666911,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.000583724991884,290.6024475097656,294.1499938964844,264.2139892578125,263.24249267578125,265.9136657714844,264.2034606933594,289.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41042137145996,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001170876566902,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.10682647372596e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0005848757573403,290.5919189453125,294.1499938964844,264.23175048828125,263.2546081542969,265.87646484375,264.2206115722656,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.426313400268555,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001170876566902,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.10682647372596e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0005848757573403,290.5919189453125,294.1499938964844,264.23175048828125,263.2546081542969,265.87646484375,264.2206115722656,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.426313400268555,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001173001001006,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.000123522375361,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.12335017346777e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0005859369994141,290.581298828125,294.1499938964844,264.25,263.2673034667969,265.84039306640625,264.23858642578125,289.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43848419189453,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001173001001006,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.000123522375361,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.12335017346777e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0005859369994141,290.581298828125,294.1499938964844,264.25,263.2673034667969,265.84039306640625,264.23858642578125,289.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43848419189453,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001175008073914,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001237337273778,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0005869395681656,290.570556640625,294.1499938964844,264.26824951171875,263.28009033203125,265.8054504394531,264.2568664550781,289.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.447492599487305,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001175008073914,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001237337273778,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0005869395681656,290.570556640625,294.1499938964844,264.26824951171875,263.28009033203125,265.8054504394531,264.2568664550781,289.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.447492599487305,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001239359262399,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.153893915936352e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0005878987140022,290.55975341796875,294.1499938964844,264.2860107421875,263.29254150390625,265.7716369628906,264.2749938964844,289.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.454893112182617,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001239359262399,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.153893915936352e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0005878987140022,290.55975341796875,294.1499938964844,264.2860107421875,263.29254150390625,265.7716369628906,264.2749938964844,289.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.454893112182617,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
