time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001182726773549,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,9.198992484016344e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001245469175046,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0005907955928705,290.32830810546875,294.1499938964844,263.99334716796875,262.996337890625,265.2169189453125,264.0155029296875,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601800262928,3.629184064379842e-08,0.0012601437047123,-0.0937457457184791,0.0,0.0,0.0,-0.0228040646761655,60.0,-21.544612884521484,-0.0,-1.0827412921798897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001182419218821,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001245142484549,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,9.1966001491528e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001245145249413,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0005906419828534,290.3222045898437,294.1499938964844,263.9750061035156,262.98046875,265.2030944824219,263.9971923828125,289.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850619703531,60.0,-21.548871994018555,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001182068590424,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.000124477315694,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,9.193873120239004e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.0001244775921804,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0005904668360017,290.31610107421875,294.1499938964844,263.9566650390625,262.9646911621094,265.1892395019531,263.9788818359375,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594787403941,3.620979782681388e-08,0.001259442535229,-0.0935335084795951,0.0,0.0,0.0,-0.0227633956819772,60.0,-21.552404403686523,-0.0,-1.0815363538085877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0001181230982183,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001243891165358,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,9.187358227791265e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001243893930222,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.000590048439335,290.3038635253906,294.1499938964844,263.9200134277344,262.933349609375,265.1613464355469,263.9422607421875,288.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.610539778264865e-08,0.0012585500953719,-0.0932634100317955,0.0,0.0,0.0,-0.0227116402238607,60.0,-21.55713081359864,-0.0,-1.0800039973446479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0001181230982183,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001243891165358,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,9.187358227791265e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001243893930222,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.000590048439335,290.3038635253906,294.1499938964844,263.9200134277344,262.933349609375,265.1613464355469,263.9422607421875,288.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.610539778264865e-08,0.0012585500953719,-0.0932634100317955,0.0,0.0,0.0,-0.0227116402238607,60.0,-21.55713081359864,-0.0,-1.0800039973446479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001180213148472,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001242819416802,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,9.179441985907032e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.0001242822181666,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0005895400536246,290.2915954589844,294.1499938964844,263.8833312988281,262.9022216796875,265.13330078125,263.9056701660156,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575017753988,3.5978537482606043e-08,0.001257465686649,-0.0929351821541786,0.0,0.0,0.0,-0.0226487517356872,60.0,-21.55860137939453,-0.0,-1.0781435122453332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001180213148472,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001242819416802,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,9.179441985907032e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.0001242822181666,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0005895400536246,290.2915954589844,294.1499938964844,263.8833312988281,262.9022216796875,265.13330078125,263.9056701660156,288.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575017753988,3.5978537482606043e-08,0.001257465686649,-0.0929351821541786,0.0,0.0,0.0,-0.0226487517356872,60.0,-21.55860137939453,-0.0,-1.0781435122453332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001179013270302,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001241555874003,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.17010911507532e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001241558493347,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0005889406311325,290.2792663574219,294.1499938964844,263.8466796875,262.8713073730469,265.1050720214844,263.8690795898437,288.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562231859192,3.5828978894869585e-08,0.0012561873300001,-0.0925481840968132,0.0,0.0,0.0,-0.0225746110081672,60.0,-21.55665779113769,-0.0,-1.0759521273939757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001179013270302,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001241555874003,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.17010911507532e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001241558493347,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0005889406311325,290.2792663574219,294.1499938964844,263.8466796875,262.8713073730469,265.1050720214844,263.8690795898437,288.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562231859192,3.5828978894869585e-08,0.0012561873300001,-0.0925481840968132,0.0,0.0,0.0,-0.0225746110081672,60.0,-21.55665779113769,-0.0,-1.0759521273939757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.000117766612675,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.159631008515134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005882677505724,290.26690673828125,294.1499938964844,263.8099975585937,262.840576171875,265.0766906738281,263.83251953125,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661077646409474e-08,0.0012547521619126,-0.0921136885881424,0.0,0.0,0.0,-0.0224913787096738,60.0,-21.551841735839844,-0.0,-1.0734947153423493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.000117766612675,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.159631008515134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005882677505724,290.26690673828125,294.1499938964844,263.8099975585937,262.840576171875,265.0766906738281,263.83251953125,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661077646409474e-08,0.0012547521619126,-0.0921136885881424,0.0,0.0,0.0,-0.0224913787096738,60.0,-21.551841735839844,-0.0,-1.0734947153423493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.000117694005894,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.000123937279568,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,9.153984137810768e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001239375269506,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0005879050586372,290.2607116699219,294.1499938964844,263.7916564941406,262.8252868652344,265.0624389648437,263.8142395019531,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540140887722,3.557057937086938e-08,0.001253978582099,-0.0918794721364975,0.0,0.0,0.0,-0.0224465169012546,60.0,-21.54836082458496,-0.0,-1.0721712584427225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0001176189689431,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0001238582626683,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,9.14814809220843e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001238585246028,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,0.0005875302595086,290.2545166015625,294.1499938964844,263.7733459472656,262.8100280761719,265.0481872558594,263.79595947265625,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532146647572,3.5477064841415995e-08,0.001253179158084,-0.0916374251246452,0.0,0.0,0.0,-0.0224001575261354,60.0,-21.54435920715332,-0.0,-1.0708046005447613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001174625504063,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0001236935495398,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0005867489380761,290.2420959472656,294.1499938964844,263.7366638183594,262.77960205078125,265.0195007324219,263.7594299316406,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.534887313842773,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001174625504063,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0001236935495398,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0005867489380761,290.2420959472656,294.1499938964844,263.7366638183594,262.77960205078125,265.0195007324219,263.7594299316406,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.534887313842773,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0001173001946881,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001235225790878,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.123353811446576e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001235228264704,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0005859379307366,290.2296447753906,294.1499938964844,263.70001220703125,262.7492980957031,264.9906921386719,263.7228698730469,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498180149123,3.50797542125747e-08,0.0012497828574851,-0.0906089097261428,0.0,0.0,0.0,-0.0222031995654106,60.0,-21.523944854736328,-0.0,-1.0650078507978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0001173001946881,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001235225790878,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.123353811446576e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001235228264704,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0005859379307366,290.2296447753906,294.1499938964844,263.70001220703125,262.7492980957031,264.9906921386719,263.7228698730469,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498180149123,3.50797542125747e-08,0.0012497828574851,-0.0906089097261428,0.0,0.0,0.0,-0.0222031995654106,60.0,-21.523944854736328,-0.0,-1.0650078507978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001171327967313,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.0001233463117387,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,9.110334212891756e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001233465445693,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.0005851017776876,290.2171630859375,294.1499938964844,263.663330078125,262.7191162109375,264.9617614746094,263.68634033203125,288.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.51199722290039,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001171327967313,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.0001233463117387,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,9.110334212891756e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001233465445693,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.0005851017776876,290.2171630859375,294.1499938964844,263.663330078125,262.7191162109375,264.9617614746094,263.68634033203125,288.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.51199722290039,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0005842027603648,290.20465087890625,294.1499938964844,263.6266784667969,262.68896484375,264.9327087402344,263.6498107910156,288.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.498205184936523,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0005842027603648,290.20465087890625,294.1499938964844,263.6266784667969,262.68896484375,264.9327087402344,263.6498107910156,288.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.498205184936523,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.0001168588860309,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,9.089029481401668e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,0.0005837335484102,290.1983947753906,294.1499938964844,263.6083374023437,262.6739196777344,264.9181213378906,263.6315612792969,288.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973729167752e-08,0.0012450811918824,-0.0891846194863319,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.49051094055176,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001167623559013,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001229562185471,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0005832513561472,290.192138671875,294.1499938964844,263.5899963378906,262.65887451171875,264.9035339355469,263.6133117675781,288.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.4823055267334,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0001165631983894,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,9.066031634574756e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0005822565290145,290.1795959472656,294.1499938964844,263.5533447265625,262.6287841796875,264.8742370605469,263.5768127441406,288.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416121785448922e-08,0.0012419309932738,-0.0882300361990928,0.0,0.0,0.0,-0.0217478536069393,60.0,-21.46467399597168,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0001165631983894,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,9.066031634574756e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0005822565290145,290.1795959472656,294.1499938964844,263.5533447265625,262.6287841796875,264.8742370605469,263.5768127441406,288.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416121785448922e-08,0.0012419309932738,-0.0882300361990928,0.0,0.0,0.0,-0.0217478536069393,60.0,-21.46467399597168,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001163582855951,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,9.050093649420889e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0005812329472973,290.1670227050781,294.1499938964844,263.51666259765625,262.5987243652344,264.8448486328125,263.5403137207031,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.44560813903809,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001163582855951,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,9.050093649420889e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0005812329472973,290.1670227050781,294.1499938964844,263.51666259765625,262.5987243652344,264.8448486328125,263.5403137207031,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.44560813903809,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001161499385489,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001223115395987,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0005801922525279,290.1544189453125,294.1499938964844,263.4800109863281,262.5686340332031,264.8153076171875,263.5038452148437,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646173847046163e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,-0.0214925296604633,60.0,-21.42560195922852,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001161499385489,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001223115395987,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0005801922525279,290.1544189453125,294.1499938964844,263.4800109863281,262.5686340332031,264.8153076171875,263.5038452148437,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646173847046163e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,-0.0214925296604633,60.0,-21.42560195922852,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0005791481235064,290.1418151855469,294.1499938964844,263.4433288574219,262.5384826660156,264.78570556640625,263.46734619140625,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203240394592,0.0,0.0,0.0,-0.0213633887469768,60.0,-21.4051513671875,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0005791481235064,290.1418151855469,294.1499938964844,263.4433288574219,262.5384826660156,264.78570556640625,263.46734619140625,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203240394592,0.0,0.0,0.0,-0.0213633887469768,60.0,-21.4051513671875,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001158371887868,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001219819896505,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001219822079292,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0005786300171166,290.135498046875,294.1499938964844,263.42498779296875,262.5233764648437,264.7708740234375,263.4490966796875,288.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.32563985239176e-08,0.0012341962428763,-0.0858852565288543,0.0,0.0,0.0,-0.0212993063032627,60.0,-21.39492416381836,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001157346414402,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0005781177897006,290.1291809082031,294.1499938964844,263.4066772460937,262.5082702636719,264.7559814453125,263.4308776855469,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.38480758666992,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001216641030623,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0005771210999228,290.1165466308594,294.1499938964844,263.3699951171875,262.4779663085937,264.7261962890625,263.3943786621094,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36523628234864,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001216641030623,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0005771210999228,290.1165466308594,294.1499938964844,263.3699951171875,262.4779663085937,264.7261962890625,263.3943786621094,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36523628234864,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.000576167309191,290.1038513183594,294.1499938964844,263.3333435058594,262.4475402832031,264.6962585449219,263.35791015625,288.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641960245882735e-08,0.0012289435835555,-0.0842921882867813,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.34699440002441,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.000576167309191,290.1038513183594,294.1499938964844,263.3333435058594,262.4475402832031,264.6962585449219,263.35791015625,288.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641960245882735e-08,0.0012289435835555,-0.0842921882867813,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.34699440002441,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001151665710494,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0001212757997564,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.000575280166231,290.0911865234375,294.1499938964844,263.2966613769531,262.4169921875,264.666259765625,263.3214111328125,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.24206190782661e-08,0.0012270513689145,-0.0837181583046913,0.0,0.0,0.0,-0.0208849851042032,60.0,-21.33070182800293,-0.0,-1.026615237265105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001151665710494,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0001212757997564,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.000575280166231,290.0911865234375,294.1499938964844,263.2966613769531,262.4169921875,264.666259765625,263.3214111328125,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.24206190782661e-08,0.0012270513689145,-0.0837181583046913,0.0,0.0,0.0,-0.0208849851042032,60.0,-21.33070182800293,-0.0,-1.026615237265105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
