time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001150067255366,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001211074777529,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,8.944972069002688e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001211076814797,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0005744817317463,290.0784606933594,294.1499938964844,263.260009765625,262.38629150390625,264.6361389160156,263.284912109375,288.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253805762156,3.2221407764154726e-08,0.0012253483291715,-0.083201453089714,0.0,0.0,0.0,-0.0207862295210361,60.0,-21.31735610961914,-0.0,-1.0237673109259049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001150067255366,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001211074777529,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,8.944972069002688e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001211076814797,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0005744817317463,290.0784606933594,294.1499938964844,263.260009765625,262.38629150390625,264.6361389160156,263.284912109375,288.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253805762156,3.2221407764154726e-08,0.0012253483291715,-0.083201453089714,0.0,0.0,0.0,-0.0207862295210361,60.0,-21.31735610961914,-0.0,-1.0237673109259049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0001149339223047,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001210308182635,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,8.93930991878733e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0001210310147143,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0005741181084886,290.0721130371094,294.1499938964844,263.2416687011719,262.3708801269531,264.6210327148437,263.26666259765625,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.213067500951183e-08,0.0012245726538822,-0.0829660892486572,0.0,0.0,0.0,-0.0207412485033273,60.0,-21.31185531616211,-0.0,-1.0224714941386993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.000114866576041,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0001209598922287,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,8.934071229305118e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001209600959555,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0005737816682085,290.06573486328125,294.1499938964844,263.22332763671875,262.3554077148437,264.6058959960937,263.2483825683594,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.204673859613649e-08,0.0012238550698384,-0.0827483460307121,0.0,0.0,0.0,-0.0206996388733387,60.0,-21.30728340148925,-0.0,-1.0212735190862077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001147481962107,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0005731903365813,290.052978515625,294.1499938964844,263.1866760253906,262.3243103027344,264.5755615234375,263.2118530273437,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.30086708068848,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001147481962107,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0005731903365813,290.052978515625,294.1499938964844,263.1866760253906,262.3243103027344,264.5755615234375,263.2118530273437,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.30086708068848,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0001146578797488,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001207401364808,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001207403256557,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0005727392272092,290.04022216796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5451354980469,263.17529296875,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786647980425187e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.29903221130371,-0.0,-1.0175657649824644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0001146578797488,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001207401364808,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001207403256557,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0005727392272092,290.04022216796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5451354980469,263.17529296875,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786647980425187e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.29903221130371,-0.0,-1.0175657649824644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0001206759188789,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001206761080538,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.000572434568312,290.02740478515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5145874023437,263.13873291015625,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.1710641223980935e-08,0.0012209817068651,-0.0818763449788093,0.0,0.0,0.0,-0.0205330234020948,60.0,-21.302364349365234,-0.0,-1.0164835373416281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0001206759188789,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001206761080538,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.000572434568312,290.02740478515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5145874023437,263.13873291015625,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.1710641223980935e-08,0.0012209817068651,-0.0818763449788093,0.0,0.0,0.0,-0.0205330234020948,60.0,-21.302364349365234,-0.0,-1.0164835373416281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001145644710049,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001206417728099,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001206419619848,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0005722726345993,290.0145568847656,294.1499938964844,263.07666015625,262.2301330566406,264.4839172363281,263.10211181640625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670225553170894e-08,0.0012206360697746,-0.081771470606327,0.0,0.0,0.0,-0.0205129869282245,60.0,-21.31103706359864,-0.0,-1.0159082819427569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001145644710049,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001206417728099,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001206419619848,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0005722726345993,290.0145568847656,294.1499938964844,263.07666015625,262.2301330566406,264.4839172363281,263.10211181640625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670225553170894e-08,0.0012206360697746,-0.081771470606327,0.0,0.0,0.0,-0.0205129869282245,60.0,-21.31103706359864,-0.0,-1.0159082819427569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0001145583810284,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001206353554152,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,8.91009985934943e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001206355445901,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0005722421919927,290.0081481933594,294.1499938964844,263.0583190917969,262.21441650390625,264.4685363769531,263.08380126953125,288.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.1662629851325625e-08,0.001220571110025,-0.0817517638206482,0.0,0.0,0.0,-0.0205092206597328,60.0,-21.31737899780273,-0.0,-1.015800137338374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.000114558788482,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001206357919727,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,8.910131873562932e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,0.0001206359811476,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0005722442874684,290.001708984375,294.1499938964844,263.0400085449219,262.1986999511719,264.453125,263.0654602050781,288.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663137889381694e-08,0.0012205754173919,-0.0817530900239944,0.0,0.0,0.0,-0.0205094739794731,60.0,-21.32496833801269,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001145783826359,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,8.911656186683103e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26123046875,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0005723421345464,289.9888000488281,294.1499938964844,263.0033264160156,262.1672058105469,264.42218017578125,263.02880859375,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.168755569049608e-08,0.0012207840336486,-0.08181644231081,0.0,0.0,0.0,-0.0205215774476528,60.0,-21.343721389770508,-0.0,-1.016154911326339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001145783826359,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,8.911656186683103e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26123046875,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0005723421345464,289.9888000488281,294.1499938964844,263.0033264160156,262.1672058105469,264.42218017578125,263.02880859375,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.168755569049608e-08,0.0012207840336486,-0.08181644231081,0.0,0.0,0.0,-0.0205215774476528,60.0,-21.343721389770508,-0.0,-1.016154911326339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001207016030093,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.000572555582039,289.975830078125,294.1499938964844,262.9666748046875,262.1357116699219,264.3911437988281,262.9920959472656,288.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.366941452026367,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001207016030093,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.000572555582039,289.975830078125,294.1499938964844,262.9666748046875,262.1357116699219,264.3911437988281,262.9920959472656,288.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.366941452026367,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001146850991062,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0005728752585127,289.9628601074219,294.1499938964844,262.92999267578125,262.10418701171875,264.3599548339844,262.95538330078125,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820537316207265e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.394344329833984,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001146850991062,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0005728752585127,289.9628601074219,294.1499938964844,262.92999267578125,262.10418701171875,264.3599548339844,262.95538330078125,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820537316207265e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.394344329833984,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,0.0001147688308265,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001208569810842,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,8.926468581194058e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001208571557071,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0005732934805564,289.9498291015625,294.1499938964844,262.8933410644531,262.0726623535156,264.32861328125,262.91864013671875,288.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844584845,3.192487696423996e-08,0.0012228126870468,-0.0824321955442428,0.0,0.0,0.0,-0.0206392239779233,60.0,-21.42568588256836,-0.0,-1.0195354605002649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,0.0001147688308265,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001208569810842,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,8.926468581194058e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001208571557071,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0005732934805564,289.9498291015625,294.1499938964844,262.8933410644531,262.0726623535156,264.32861328125,262.91864013671875,288.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844584845,3.192487696423996e-08,0.0012228126870468,-0.0824321955442428,0.0,0.0,0.0,-0.0206392239779233,60.0,-21.42568588256836,-0.0,-1.0195354605002649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,0.0001148175288108,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001209082620334,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,8.93025571713224e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0005735367303714,289.9432983398437,294.1499938964844,262.875,262.056884765625,264.3128967285156,262.9002685546875,288.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.442699432373047,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001148702867794,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0001209638212458,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,8.93435935722664e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0001209639958688,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.00057380029466,289.9367370605469,294.1499938964844,262.8566589355469,262.0411071777344,264.2971496582031,262.88189697265625,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.460506439208984,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001149887611973,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000121088582091,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.000121088749438,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0005743920919485,289.9236145019531,294.1499938964844,262.82000732421875,262.0095520019531,264.2655334472656,262.8451232910156,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.49870491027832,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001149887611973,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000121088582091,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.000121088749438,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0005743920919485,289.9236145019531,294.1499938964844,262.82000732421875,262.0095520019531,264.2655334472656,262.8451232910156,288.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.49870491027832,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001151207616203,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001212275892612,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0001212277566082,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0005750514683313,289.91046142578125,294.1499938964844,262.7833251953125,261.9779357910156,264.2337951660156,262.8083190917969,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.53966522216797,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001151207616203,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001212275892612,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0001212277566082,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0005750514683313,289.91046142578125,294.1499938964844,262.7833251953125,261.9779357910156,264.2337951660156,262.8083190917969,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.53966522216797,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0001152660042862,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001213805371662,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,8.965137385530397e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0005757770268246,289.8972473144531,294.1499938964844,262.7466735839844,261.94635009765625,264.201904296875,262.77154541015625,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.254445246625437e-08,0.0012281090021133,-0.0840393155813217,0.0,0.0,0.0,-0.0209463667124509,60.0,-21.58320426940918,-0.0,-1.028387472956638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0001152660042862,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001213805371662,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,8.965137385530397e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0005757770268246,289.8972473144531,294.1499938964844,262.7466735839844,261.94635009765625,264.201904296875,262.77154541015625,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.254445246625437e-08,0.0012281090021133,-0.0840393155813217,0.0,0.0,0.0,-0.0209463667124509,60.0,-21.58320426940918,-0.0,-1.028387472956638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001154222482,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001215450756717,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,8.977289689937606e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001215452357428,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0005765574751421,289.88397216796875,294.1499938964844,262.7099914550781,261.91473388671875,264.1698608398437,262.7347106933594,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.273916249213471e-08,0.0012297735083848,-0.0845442488789558,0.0,0.0,0.0,-0.0210428908467292,60.0,-21.62915802001953,-0.0,-1.031177276900053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001154222482,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001215450756717,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,8.977289689937606e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001215452357428,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0005765574751421,289.88397216796875,294.1499938964844,262.7099914550781,261.91473388671875,264.1698608398437,262.7347106933594,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.273916249213471e-08,0.0012297735083848,-0.0845442488789558,0.0,0.0,0.0,-0.0210428908467292,60.0,-21.62915802001953,-0.0,-1.031177276900053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001155039863078,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001216311502503,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,8.983646694105119e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,0.0001216313103213,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0005769658018834,289.8773498535156,294.1499938964844,262.6916809082031,261.8988952636719,264.1537780761719,262.71630859375,288.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306770076975,3.2841025898733285e-08,0.0012306441785767,-0.0848083719611167,0.0,0.0,0.0,-0.0210933871567249,60.0,-21.65296745300293,-0.0,-1.032638223819049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001155879945144,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0001217196113429,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,8.990180504042655e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.000121719771414,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.000577385420911,289.87066650390625,294.1499938964844,262.67333984375,261.8830871582031,264.1376647949219,262.6979064941406,288.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572125107,3.294571371270649e-08,0.0012315391795709,-0.0850798115134239,0.0,0.0,0.0,-0.0211452841758728,60.0,-21.677217483520508,-0.0,-1.0341408085423609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001157614169642,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0001219022306031,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.003668674267828e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001219023906742,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0005782517255283,289.8572998046875,294.1499938964844,262.6366577148437,261.8514404296875,264.1053466796875,262.6610717773437,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334197526797,3.3161835943928963e-08,0.0012333866907283,-0.0856401175260543,0.0,0.0,0.0,-0.0212524235248565,60.0,-21.72682762145996,-0.0,-1.0372461645147268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001157614169642,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0001219022306031,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.003668674267828e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001219023906742,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0005782517255283,289.8572998046875,294.1499938964844,262.6366577148437,261.8514404296875,264.1053466796875,262.6610717773437,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334197526797,3.3161835943928963e-08,0.0012333866907283,-0.0856401175260543,0.0,0.0,0.0,-0.0212524235248565,60.0,-21.72682762145996,-0.0,-1.0372461645147268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001159409512183,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001220912963617,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.00057914853096,289.8438720703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0728759765625,262.6242370605469,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.338557519327878e-08,0.0012352992780506,-0.0862200930714607,0.0,0.0,0.0,-0.0213633384555578,60.0,-21.77783966064453,-0.0,-1.0404659889218237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001159409512183,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001220912963617,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.00057914853096,289.8438720703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0728759765625,262.6242370605469,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.338557519327878e-08,0.0012352992780506,-0.0862200930714607,0.0,0.0,0.0,-0.0213633384555578,60.0,-21.77783966064453,-0.0,-1.0404659889218237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0001161245454568,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001222847786266,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0005800656508654,289.8304138183594,294.1499938964844,262.5633239746094,261.7880554199219,264.0402526855469,262.58740234375,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82981300354004,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
