time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0001161245454568,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001222847786266,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0005800656508654,289.8304138183594,294.1499938964844,262.5633239746094,261.7880554199219,264.0402526855469,262.58740234375,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82981300354004,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0005809955764561,289.81689453125,294.1499938964844,262.52667236328125,261.75634765625,264.0074768066406,262.5505676269531,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.88252830505371,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0005809955764561,289.81689453125,294.1499938964844,262.52667236328125,261.75634765625,264.0074768066406,262.5505676269531,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.88252830505371,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,9.053663961822168e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.0005814626347273,289.8100891113281,294.1499938964844,262.5083312988281,261.740478515625,263.9910583496094,262.5321655273437,288.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90903091430664,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,0.0001164975983556,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,0.0005819291109219,289.8033142089844,294.1499938964844,262.489990234375,261.724609375,263.9745788574219,262.5137634277344,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.935583114624023,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001166832153103,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005828563007526,289.7896728515625,294.1499938964844,262.4533386230469,261.69287109375,263.9415588378906,262.4769287109375,288.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.9886417388916,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001166832153103,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005828563007526,289.7896728515625,294.1499938964844,262.4533386230469,261.69287109375,263.9415588378906,262.4769287109375,288.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.9886417388916,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0005837699864059,289.7760009765625,294.1499938964844,262.4166564941406,261.6611022949219,263.90838623046875,262.4400939941406,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538551574314624e-08,0.0012451554648578,-0.0892074555158615,0.0,0.0,0.0,-0.0219349041581153,60.0,-22.041433334350582,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0005837699864059,289.7760009765625,294.1499938964844,262.4166564941406,261.6611022949219,263.90838623046875,262.4400939941406,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538551574314624e-08,0.0012451554648578,-0.0892074555158615,0.0,0.0,0.0,-0.0219349041581153,60.0,-22.041433334350582,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.000117043753562,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0001232526119565,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.103406773647292e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0005846573039889,289.76226806640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8750915527344,262.4032592773437,288.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475993182178172e-08,0.0012470479123294,-0.0897807851433754,0.0,0.0,0.0,-0.0220446493476629,60.0,-22.09345245361328,-0.0,-1.0603530142816453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.000117043753562,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0001232526119565,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.103406773647292e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0005846573039889,289.76226806640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8750915527344,262.4032592773437,288.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475993182178172e-08,0.0012470479123294,-0.0897807851433754,0.0,0.0,0.0,-0.0220446493476629,60.0,-22.09345245361328,-0.0,-1.0603530142816453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001171474868897,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001233619841514,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0005851754685863,289.7540283203125,294.1499938964844,262.3580017089844,261.6102600097656,263.8550720214844,262.38116455078125,288.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481529265642,-0.0901155471801757,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.12421989440918,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001172149932244,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,0.00012343293929,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,0.000585512665566,289.7485046386719,294.1499938964844,262.34332275390625,261.5975341796875,263.8416748046875,262.366455078125,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497333267432624e-08,0.0012488721404224,-0.0903333723545074,0.0,0.0,0.0,-0.0221504382789134,60.0,-22.144495010375977,-0.0,-1.0634578018198226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001172975171357,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0005859248922206,289.7415771484375,294.1499938964844,262.32501220703125,261.5816345214844,263.8249206542969,262.3480529785156,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.16950035095215,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0005863235564902,289.73468017578125,294.1499938964844,262.3066711425781,261.56573486328125,263.8081359863281,262.32965087890625,288.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.194067001342773,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0005870804889127,289.7207946777344,294.1499938964844,262.2699890136719,261.53387451171875,263.7745056152344,262.2928466796875,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522157048806,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24185943603516,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0005870804889127,289.7207946777344,294.1499938964844,262.2699890136719,261.53387451171875,263.7745056152344,262.2928466796875,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522157048806,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24185943603516,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001176677105831,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,9.151935955742374e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001239098055521,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0005877741496078,289.7068786621094,294.1499938964844,262.2333374023437,261.5020446777344,263.7407531738281,262.2560729980469,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537532028229186e-08,0.0012536951107904,-0.0917939320206642,0.0,0.0,0.0,-0.0224301274865865,60.0,-22.287500381469727,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001176677105831,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,9.151935955742374e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001239098055521,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0005877741496078,289.7068786621094,294.1499938964844,262.2333374023437,261.5020446777344,263.7407531738281,262.2560729980469,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537532028229186e-08,0.0012536951107904,-0.0917939320206642,0.0,0.0,0.0,-0.0224301274865865,60.0,-22.287500381469727,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001177912490675,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,0.000124039768707,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.161544585367663e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0001240398996742,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,0.0005883912672288,289.69293212890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7068786621094,262.21929931640625,288.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550470419228,3.5691492428213685e-08,0.001255011302419,-0.0921924039721489,0.0,0.0,0.0,-0.0225064530968666,60.0,-22.33044815063477,-0.0,-1.073939657203482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001177912490675,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,0.000124039768707,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.161544585367663e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0001240398996742,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,0.0005883912672288,289.69293212890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7068786621094,262.21929931640625,288.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550470419228,3.5691492428213685e-08,0.001255011302419,-0.0921924039721489,0.0,0.0,0.0,-0.0225064530968666,60.0,-22.33044815063477,-0.0,-1.073939657203482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001178988532046,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001241530844708,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.16991411941126e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0001241532154381,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0005889287567697,289.6789245605469,294.1499938964844,262.1600036621094,261.43829345703125,263.6729431152344,262.1825256347656,288.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561935000121,3.582559315873368e-08,0.001256157644093,-0.0925394371151924,0.0,0.0,0.0,-0.0225729309022426,60.0,-22.3706169128418,-0.0,-1.0759026025652929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001178988532046,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001241530844708,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.16991411941126e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0001241532154381,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0005889287567697,289.6789245605469,294.1499938964844,262.1600036621094,261.43829345703125,263.6729431152344,262.1825256347656,288.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561935000121,3.582559315873368e-08,0.001256157644093,-0.0925394371151924,0.0,0.0,0.0,-0.0225729309022426,60.0,-22.3706169128418,-0.0,-1.0759026025652929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,0.0001179447790491,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001242014404851,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.1734851594083e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001242015714524,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0005891581531614,289.6719055175781,294.1499938964844,262.14166259765625,261.4223327636719,263.6559143066406,262.1641540527344,288.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566827936097,3.5882823823385486e-08,0.0012566469376906,-0.0926875248551368,0.0,0.0,0.0,-0.0226013008505105,60.0,-22.389293670654297,-0.0,-1.0767408298306692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0001179862592834,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0001242451253347,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.176712046610191e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0001242452563019,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0005893653724342,289.6648864746094,294.1499938964844,262.1233215332031,261.4064025878906,263.6388854980469,262.1457824707031,288.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571248225867,3.5934519360125705e-08,0.0012570889666676,-0.092821292579174,0.0,0.0,0.0,-0.0226269289851188,60.0,-22.407230377197266,-0.0,-1.077498339441263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001180534018203,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001243158330908,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.181934001389892e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0005897007649764,289.6508178710937,294.1499938964844,262.086669921875,261.3744812011719,263.60479736328125,262.1090393066406,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018192872688815e-08,0.0012578042224049,-0.0930377840995788,0.0,0.0,0.0,-0.022668408229947,60.0,-22.44036102294922,-0.0,-1.078724878311732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001180534018203,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.0001243158330908,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.181934001389892e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0001243159495061,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0005897007649764,289.6508178710937,294.1499938964844,262.086669921875,261.3744812011719,263.60479736328125,262.1090393066406,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018192872688815e-08,0.0012578042224049,-0.0930377840995788,0.0,0.0,0.0,-0.022668408229947,60.0,-22.44036102294922,-0.0,-1.078724878311732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0001180970357381,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001243617734871,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,9.185327508021146e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0001243619044544,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0005899187526665,289.63671875,294.1499938964844,262.04998779296875,261.342529296875,263.57061767578125,262.0723571777344,288.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583051575347,3.6072567155542856e-08,0.001258269068785,-0.0931784808635711,0.0,0.0,0.0,-0.0226953644305467,60.0,-22.4690170288086,-0.0,-1.0795224625326229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0001180970357381,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001243617734871,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,9.185327508021146e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,0.0001243619044544,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0005899187526665,289.63671875,294.1499938964844,262.04998779296875,261.342529296875,263.57061767578125,262.0723571777344,288.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583051575347,3.6072567155542856e-08,0.001258269068785,-0.0931784808635711,0.0,0.0,0.0,-0.0226953644305467,60.0,-22.4690170288086,-0.0,-1.0795224625326229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.000118136202218,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001244031445821,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0005901143886148,289.6225891113281,294.1499938964844,262.0165100097656,261.31298828125,263.5364074707031,262.0372314453125,288.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121374336062224e-08,0.0012586863012984,-0.0933047533035278,0.0,0.0,0.0,-0.0227195601910352,60.0,-22.49378967285156,-0.0,-1.0802384764474485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.000118136202218,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001244031445821,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0005901143886148,289.6225891113281,294.1499938964844,262.0165100097656,261.31298828125,263.5364074707031,262.0372314453125,288.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121374336062224e-08,0.0012586863012984,-0.0933047533035278,0.0,0.0,0.0,-0.0227195601910352,60.0,-22.49378967285156,-0.0,-1.0802384764474485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0001181884508696,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,9.192438301397488e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001244581653736,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0005903753917664,289.6084289550781,294.1499938964844,261.98907470703125,261.2880249023437,263.5022888183594,262.0064392089844,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.618649202508095e-08,0.001259242882952,-0.0934732183814048,0.0,0.0,0.0,-0.0227518398314714,60.0,-22.51559066772461,-0.0,-1.0811942274813192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0001181884508696,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,9.192438301397488e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001244581653736,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0005903753917664,289.6084289550781,294.1499938964844,261.98907470703125,261.2880249023437,263.5022888183594,262.0064392089844,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.618649202508095e-08,0.001259242882952,-0.0934732183814048,0.0,0.0,0.0,-0.0227518398314714,60.0,-22.51559066772461,-0.0,-1.0811942274813192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001182170599349,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0001244881714228,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,9.194662561640143e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,0.0001244882878381,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,0.0005905182915739,289.6013488769531,294.1499938964844,261.9775085449219,261.2771911621094,263.4852905273437,261.9931945800781,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595837470144,3.622213640142037e-08,0.0012595475418493,-0.0935654267668724,0.0,0.0,0.0,-0.022769508883357,60.0,-22.52518653869629,-0.0,-1.0817175422062065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0001182470587082,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0001245197636308,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0005906681180931,289.59423828125,294.1499938964844,261.9673156738281,261.2673645019531,263.4683837890625,261.9814453125,288.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.6259521607462375e-08,0.0012598671019077,-0.093662142753601,0.0,0.0,0.0,-0.0227880422025918,60.0,-22.533832550048828,-0.0,-1.0822665785781282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001183065251098,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001245824969373,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0005909652099944,289.5800170898437,294.1499938964844,261.9508056640625,261.25067138671875,263.434814453125,261.961669921875,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.54819679260254,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001183065251098,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001245824969373,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0005909652099944,289.5800170898437,294.1499938964844,261.9508056640625,261.25067138671875,263.434814453125,261.961669921875,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.54819679260254,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001183603017125,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0005912338383495,289.5657653808594,294.1499938964844,261.93914794921875,261.2377014160156,263.40167236328125,261.9469299316406,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400649605639046e-08,0.0012610735138878,-0.0940272137522697,0.0,0.0,0.0,-0.022858003154397,60.0,-22.557802200317383,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001183603017125,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0005912338383495,289.5657653808594,294.1499938964844,261.93914794921875,261.2377014160156,263.40167236328125,261.9469299316406,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400649605639046e-08,0.0012610735138878,-0.0940272137522697,0.0,0.0,0.0,-0.022858003154397,60.0,-22.557802200317383,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
