time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.00011840192019,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,9.209040581481533e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0005914416979067,289.5514831542969,294.1499938964844,261.9319763183594,261.2281188964844,263.3690795898437,261.9370422363281,288.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452512119922176e-08,0.0012615169398486,-0.0941613614559173,0.0,0.0,0.0,-0.0228837132453918,60.0,-22.561532974243164,-0.0,-1.085102994125009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.00011840192019,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,9.209040581481533e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0005914416979067,289.5514831542969,294.1499938964844,261.9319763183594,261.2281188964844,263.3690795898437,261.9370422363281,288.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452512119922176e-08,0.0012615169398486,-0.0941613614559173,0.0,0.0,0.0,-0.0228837132453918,60.0,-22.561532974243164,-0.0,-1.085102994125009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001184267093776,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,0.0001247089385287,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.21096871024929e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.0001247090549441,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,0.0005915655638091,289.53717041015625,294.1499938964844,261.9288330078125,261.2215881347656,263.3370666503906,261.9312744140625,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618175242096,3.648339941264568e-08,0.0012617809697985,-0.0942412465810775,0.0,0.0,0.0,-0.0228990241885185,60.0,-22.559234619140625,-0.0,-1.085557315150254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001184267093776,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,0.0001247089385287,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.21096871024929e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.0001247090549441,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,0.0005915655638091,289.53717041015625,294.1499938964844,261.9288330078125,261.2215881347656,263.3370666503906,261.9312744140625,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618175242096,3.648339941264568e-08,0.0012617809697985,-0.0942412465810775,0.0,0.0,0.0,-0.0228990241885185,60.0,-22.559234619140625,-0.0,-1.085557315150254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001184311913675,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001247136679012,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.211317228619008e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.0001247137843165,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0005915879155509,289.5299987792969,294.1499938964844,261.9286804199219,261.2193908691406,263.3213195800781,261.9300231933594,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618652544915,3.648898072583506e-08,0.0012618288164958,-0.094255693256855,0.0,0.0,0.0,-0.0229017939418554,60.0,-22.55521011352539,-0.0,-1.0856394538905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,0.000118429910799,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,0.000124712329125,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,9.211217547999696e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001247124309884,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,0.0005915815709158,289.5228576660156,294.1499938964844,261.92938232421875,261.21783447265625,263.3057556152344,261.9296264648437,288.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618516338989,3.648738911010696e-08,0.0012618151959031,-0.0942515730857849,0.0,0.0,0.0,-0.0229010041803121,60.0,-22.54947090148925,-0.0,-1.085616005980228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001184078355436,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001246890751644,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209501149598508e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0001246891915798,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0005914713256061,289.50848388671875,294.1499938964844,261.9331359863281,261.216552734375,263.2751770019531,261.9313049316406,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616164749488,3.645987334266465e-08,0.001261580036953,-0.0941804051399231,0.0,0.0,0.0,-0.0228873640298843,60.0,-22.532787322998047,-0.0,-1.0852112808379388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001184078355436,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001246890751644,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209501149598508e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0001246891915798,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0005914713256061,289.50848388671875,294.1499938964844,261.9331359863281,261.216552734375,263.2751770019531,261.9313049316406,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616164749488,3.645987334266465e-08,0.001261580036953,-0.0941804051399231,0.0,0.0,0.0,-0.0228873640298843,60.0,-22.532787322998047,-0.0,-1.0852112808379388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001183591302833,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0001246377942152,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.205712558468804e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0005912280175834,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2454833984375,261.936279296875,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610976118594,3.6399164571321314e-08,0.0012610611738637,-0.0940233692526817,0.0,0.0,0.0,-0.0228572692722082,60.0,-22.507923126220703,-0.0,-1.0843185549447298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0001183591302833,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0001246377942152,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.205712558468804e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0005912280175834,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2454833984375,261.936279296875,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610976118594,3.6399164571321314e-08,0.0012610611738637,-0.0940233692526817,0.0,0.0,0.0,-0.0228572692722082,60.0,-22.507923126220703,-0.0,-1.0843185549447298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001182823689305,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0001245569583261,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.199741907650603e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0005908445455133,289.479736328125,294.1499938964844,261.9488220214844,261.2201843261719,263.2166442871094,261.9438171386719,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602796778082,3.630348643923753e-08,0.0012602433562278,-0.0937758758664131,0.0,0.0,0.0,-0.0228098388761281,60.0,-22.47584342956543,-0.0,-1.0829123908706609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001182823689305,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0001245569583261,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.199741907650603e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0005908445455133,289.479736328125,294.1499938964844,261.9488220214844,261.2201843261719,263.2166442871094,261.9438171386719,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602796778082,3.630348643923753e-08,0.0012602433562278,-0.0937758758664131,0.0,0.0,0.0,-0.0228098388761281,60.0,-22.47584342956543,-0.0,-1.0829123908706609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001181784755317,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0001244475424755,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.191661229124291e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001244476588908,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0005903255660086,289.46533203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1886901855469,261.95361328125,288.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.0934408977627754,0.0,0.0,0.0,-0.0227456483989954,60.0,-22.43667793273925,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001181784755317,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0001244475424755,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.191661229124291e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001244476588908,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0005903255660086,289.46533203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1886901855469,261.95361328125,288.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174000683786296e-08,0.0012591365957632,-0.0934408977627754,0.0,0.0,0.0,-0.0227456483989954,60.0,-22.43667793273925,-0.0,-1.0810108364012197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001181180123239,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001243838778464,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.186958777718246e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0001243839797098,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0005900235846638,289.4581298828125,294.1499938964844,261.96612548828125,261.22705078125,263.175048828125,261.9591979980469,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864407394525e-08,0.0012584924697875,-0.0932459458708763,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.41473197937012,-0.0,-1.0799049476872825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001180551917059,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,0.0001243177393916,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,9.182072972180322e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676025390625,0.0,0.0,0.0005897097871638,289.450927734375,294.1499938964844,261.9726867675781,261.2299499511719,263.1616516113281,261.9652404785156,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020352922605525e-08,0.0012578233145177,-0.0930433794856071,0.0,0.0,0.0,-0.022669481113553,60.0,-22.391490936279297,-0.0,-1.0787565685177469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001179206301458,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001241760328412,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0005890376633033,289.4365234375,294.1499938964844,261.9866638183594,261.2363586425781,263.1354675292969,261.9783020019531,287.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.5852647073397754e-08,0.0012563896598294,-0.0926094353199005,0.0,0.0,0.0,-0.0225863456726074,60.0,-22.34248733520508,-0.0,-1.0762988011947529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001179206301458,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001241760328412,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.17160723474808e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001241761347046,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0005890376633033,289.4365234375,294.1499938964844,261.9866638183594,261.2363586425781,263.1354675292969,261.9783020019531,287.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564255157485,3.5852647073397754e-08,0.0012563896598294,-0.0926094353199005,0.0,0.0,0.0,-0.0225863456726074,60.0,-22.34248733520508,-0.0,-1.0762988011947529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177688027382,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001240161509485,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.1597976279445e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0005882792174816,289.422119140625,294.1499938964844,262.00146484375,261.243408203125,263.1101989746094,261.99249267578125,287.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548078084364,3.5663411779296446e-08,0.0012547721853479,-0.0921197310090065,0.0,0.0,0.0,-0.0224925372749567,60.0,-22.2895450592041,-0.0,-1.0735288213936657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177688027382,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001240161509485,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.1597976279445e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001240162528119,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0005882792174816,289.422119140625,294.1499938964844,262.00146484375,261.243408203125,263.1101989746094,261.99249267578125,287.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548078084364,3.5663411779296446e-08,0.0012547721853479,-0.0921197310090065,0.0,0.0,0.0,-0.0224925372749567,60.0,-22.2895450592041,-0.0,-1.0735288213936657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164306640625,0.0,0.0,0.0001175941652036,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001238322438439,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146214870270342e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0005874068592675,289.40771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.0859069824219,262.00738525390625,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.232187271118164,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164306640625,0.0,0.0,0.0001175941652036,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001238322438439,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146214870270342e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0005874068592675,289.40771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.0859069824219,262.00738525390625,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.232187271118164,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001173938362626,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.130633407039568e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0005864062113687,289.393310546875,294.1499938964844,262.031982421875,261.2581481933594,263.0625305175781,262.02252197265625,287.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.170181274414062,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001173938362626,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.130633407039568e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0005864062113687,289.393310546875,294.1499938964844,262.031982421875,261.2581481933594,263.0625305175781,262.02252197265625,287.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909101068973541,0.0,0.0,0.0,-0.0222608726471662,60.0,-22.170181274414062,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001172835909528,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.000123505204101,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,9.122059418587014e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0001235053059644,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0005858555086888,289.3861083984375,294.1499938964844,262.0395202636719,261.2617492675781,263.0512084960937,262.0300598144531,287.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124963815324,3.5058697278600455e-08,0.0012496031122282,-0.0905543938279151,0.0,0.0,0.0,-0.0221927631646394,60.0,-22.13736915588379,-0.0,-1.0647010384445821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001171673357021,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001233827788382,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,9.113016858464108e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0001233828807016,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0005852748290635,289.37890625,294.1499938964844,262.0469055175781,261.2652282714844,263.0400695800781,262.0375366210937,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913810509351606e-08,0.0012483646860346,-0.0901792496442794,0.0,0.0,0.0,-0.0221209377050399,60.0,-22.10356903076172,-0.0,-1.0625912949535633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0001169124006992,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0001231143251061,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.093188418773934e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001231144124176,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.000584001361858,289.364501953125,294.1499938964844,262.0610046386719,261.271728515625,263.0185241699219,262.05194091796875,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456831755116,3.459608066691544e-08,0.001245648600161,-0.0893564522266388,0.0,0.0,0.0,-0.0219634305685758,60.0,-22.03233337402344,-0.0,-1.057972198736934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0001169124006992,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.0001231143251061,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.093188418773934e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001231144124176,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,0.000584001361858,289.364501953125,294.1499938964844,262.0610046386719,261.271728515625,263.0185241699219,262.05194091796875,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456831755116,3.459608066691544e-08,0.001245648600161,-0.0893564522266388,0.0,0.0,0.0,-0.0219634305685758,60.0,-22.03233337402344,-0.0,-1.057972198736934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001166342917713,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0001228214532602,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.071557724382728e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001228215551236,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.000582612119615,289.3501281738281,294.1499938964844,262.073974609375,261.2773132324219,262.99774169921875,262.0654296875,287.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427200563251,3.424948147312534e-08,0.0012426858302205,-0.0884586796164512,0.0,0.0,0.0,-0.0217916090041399,60.0,-21.957414627075195,-0.0,-1.0529447536100633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001166342917713,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0001228214532602,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.071557724382728e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001228215551236,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.000582612119615,289.3501281738281,294.1499938964844,262.073974609375,261.2773132324219,262.99774169921875,262.0654296875,287.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427200563251,3.424948147312534e-08,0.0012426858302205,-0.0884586796164512,0.0,0.0,0.0,-0.0217916090041399,60.0,-21.957414627075195,-0.0,-1.0529447536100633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001163387132692,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001225102023454,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001225102896569,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.000581135682296,289.33575439453125,294.1499938964844,262.0853271484375,261.28173828125,262.97772216796875,262.0776672363281,287.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881114802625234e-08,0.0012395369121804,-0.0875043123960495,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.87982177734375,-0.0,-1.0476147593863061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001163387132692,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001225102023454,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001225102896569,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.000581135682296,289.33575439453125,294.1499938964844,262.0853271484375,261.28173828125,262.97772216796875,262.0776672363281,287.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881114802625234e-08,0.0012395369121804,-0.0875043123960495,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.87982177734375,-0.0,-1.0476147593863061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001160337706096,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.000122189085232,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.0001221891725435,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0005796124460175,289.3214111328125,294.1499938964844,262.0946960449219,261.2846374511719,262.9583740234375,262.0882568359375,287.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.801212310791016,-0.0,-1.0421300089547004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001160337706096,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.000122189085232,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.0001221891725435,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0005796124460175,289.3214111328125,294.1499938964844,262.0946960449219,261.2846374511719,262.9583740234375,262.0882568359375,287.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.801212310791016,-0.0,-1.0421300089547004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,0.0001158808154286,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0001220280173583,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,9.01295425137505e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001220281046698,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0005788483540527,289.3142395019531,294.1499938964844,262.0985412597656,261.28546142578125,262.948974609375,262.0927124023437,287.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.3310445957113195e-08,0.0012346585281193,-0.0860253497958183,0.0,0.0,0.0,-0.0213261004537343,60.0,-21.76221466064453,-0.0,-1.039384187606629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0001157288061222,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0001218679462908,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.001131547847763e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0001218680336023,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0005780890933237,289.3070983886719,294.1499938964844,262.1017150878906,261.2857666015625,262.9397277832031,262.0966186523437,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121008158332195e-08,0.0012330390745773,-0.0855342745780944,0.0,0.0,0.0,-0.0212321914732456,60.0,-21.723657608032227,-0.0,-1.0366591851607154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.000115431525046,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.978009282145649e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.00012155497825,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0005766040994785,289.29278564453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9216003417969,262.10260009765625,287.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.64889907836914,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.000115431525046,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.978009282145649e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.00012155497825,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0005766040994785,289.29278564453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9216003417969,262.10260009765625,287.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.64889907836914,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,0.0001151500400737,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0001212584829772,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,8.956116653280333e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001212585630128,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0005751980352215,289.27850341796875,294.1499938964844,262.1069030761719,261.281494140625,262.90399169921875,262.10546875,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.579206466674805,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
