time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,0.0001151500400737,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0001212584829772,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,8.956116653280333e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001212585630128,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0005751980352215,289.27850341796875,294.1499938964844,262.1069030761719,261.281494140625,262.90399169921875,262.10546875,287.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.579206466674805,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001148886512964,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.935786172514781e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0005738923209719,289.26422119140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8867492675781,262.1052551269531,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189924359321,0.0,0.0,0.0,-0.0207131411880254,60.0,-21.515304565429688,-0.0,-1.0216621149083949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001148886512964,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.935786172514781e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0005738923209719,289.26422119140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8867492675781,262.1052551269531,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189924359321,0.0,0.0,0.0,-0.0207131411880254,60.0,-21.515304565429688,-0.0,-1.0216621149083949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,0.0001146535360021,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000120735639939,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,8.917498780647293e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001207357199746,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0005727178649976,289.2499694824219,294.1499938964844,262.0977478027344,261.2664489746094,262.86981201171875,262.101318359375,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780956533111755e-08,0.0012215833412483,-0.0820587947964668,0.0,0.0,0.0,-0.0205678828060627,60.0,-21.459060668945312,-0.0,-1.0174846920563141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,0.0001146535360021,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000120735639939,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,8.917498780647293e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001207357199746,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0005727178649976,289.2499694824219,294.1499938964844,262.0977478027344,261.2664489746094,262.86981201171875,262.101318359375,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780956533111755e-08,0.0012215833412483,-0.0820587947964668,0.0,0.0,0.0,-0.0205678828060627,60.0,-21.459060668945312,-0.0,-1.0174846920563141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.000114547299745,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,0.0001206237648148,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,8.909236203180626e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0001206238448503,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,0.0005721872439607,289.2428283691406,294.1499938964844,262.09283447265625,261.2607421875,262.8614196777344,262.0978088378906,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204831000417,3.1648564657871254e-08,0.0012204514350742,-0.0817152634263038,0.0,0.0,0.0,-0.0205022506415843,60.0,-21.434268951416016,-0.0,-1.0155999774497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0001144488560385,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001205200969707,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,8.90157898538746e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001205201770062,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0005716954474337,289.2356872558594,294.1499938964844,262.0867614746094,261.2541809082031,262.8530578613281,262.0932006835937,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194340815767,3.152587879640123e-08,0.0012194026494398,-0.0813969001173973,0.0,0.0,0.0,-0.0204414315521717,60.0,-21.411840438842773,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,8.888026786735281e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001203366919071,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0005708250682801,289.221435546875,294.1499938964844,262.07098388671875,261.2383117675781,262.8363952636719,262.0806884765625,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.37384605407715,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,8.888026786735281e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001203366919071,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0005708250682801,289.221435546875,294.1499938964844,262.07098388671875,261.2383117675781,262.8363952636719,262.0806884765625,287.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.37384605407715,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001141293469117,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001201836494146,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0005700994515791,289.20721435546875,294.1499938964844,262.04998779296875,261.21856689453125,262.8197021484375,262.0633544921875,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.34549903869629,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001141293469117,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001201836494146,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0005700994515791,289.20721435546875,294.1499938964844,262.04998779296875,261.21856689453125,262.8197021484375,262.0633544921875,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.34549903869629,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001200395854539,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001200396582134,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.00056941609364,289.1929626464844,294.1499938964844,262.0256652832031,261.196533203125,262.8028869628906,262.0418701171875,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.0957213681404034e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.020159525796771,60.0,-21.324138641357425,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001200395854539,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001200396582134,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.00056941609364,289.1929626464844,294.1499938964844,262.0256652832031,261.196533203125,262.8028869628906,262.0418701171875,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.0957213681404034e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.020159525796771,60.0,-21.324138641357425,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.000113844682346,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001198838799609,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,8.854587940732017e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,0.0001198839527205,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0005686774966306,289.1787109375,294.1499938964844,262.00018310546875,261.17401123046875,262.7859191894531,262.0178527832031,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294508102568e-08,0.0012129658134654,-0.0794425457715988,0.0,0.0,0.0,-0.0200681779533624,60.0,-21.30459213256836,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.000113844682346,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001198838799609,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,8.854587940732017e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,0.0001198839527205,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0005686774966306,289.1787109375,294.1499938964844,262.00018310546875,261.17401123046875,262.7859191894531,262.0178527832031,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294508102568e-08,0.0012129658134654,-0.0794425457715988,0.0,0.0,0.0,-0.0200681779533624,60.0,-21.30459213256836,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,0.0001137664585257,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0001198015088448,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,8.848503784975037e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.0001198015816044,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0005682867486029,289.17156982421875,294.1499938964844,261.9870300292969,261.1625671386719,262.7773742675781,262.00518798828125,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894420981407,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.29455947875977,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001136851569754,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001197158926515,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0005678806919604,289.1644592285156,294.1499938964844,261.9735717773437,261.1510009765625,262.7687683105469,261.99224853515625,287.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.057414588170104e-08,0.0012112663825973,-0.0789263844490051,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.28426742553711,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0001135128331952,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840637207031,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0005670198588632,289.15020751953125,294.1499938964844,261.9458312988281,261.12744140625,262.7514038085937,261.9654846191406,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.262699127197266,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0001135128331952,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840637207031,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0005670198588632,289.15020751953125,294.1499938964844,261.9458312988281,261.12744140625,262.7514038085937,261.9654846191406,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.262699127197266,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0001133285913965,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001193404095829,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,8.814447210170329e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0005660995375365,289.135986328125,294.1499938964844,261.91705322265625,261.1033935546875,262.7338562011719,261.93768310546875,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724236249923,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.239818572998047,-0.0,-9.941041412275808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0001133285913965,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001193404095829,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,8.814447210170329e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0005660995375365,289.135986328125,294.1499938964844,261.91705322265625,261.1033935546875,262.7338562011719,261.93768310546875,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724236249923,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.239818572998047,-0.0,-9.941041412275808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001131315075326,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001191328774439,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,8.799118950264528e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,0.0001191329502034,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0005651150713674,289.1217346191406,294.1499938964844,261.8872375488281,261.0787658691406,262.716064453125,261.90869140625,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053980026394,2.9884184016282234e-08,0.0012053680839017,-0.0771344974637031,0.0,0.0,0.0,-0.0196275915950536,60.0,-21.215330123901367,-0.0,-9.906496245548625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001131315075326,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001191328774439,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,8.799118950264528e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,0.0001191329502034,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0005651150713674,289.1217346191406,294.1499938964844,261.8872375488281,261.0787658691406,262.716064453125,261.90869140625,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053980026394,2.9884184016282234e-08,0.0012053680839017,-0.0771344974637031,0.0,0.0,0.0,-0.0196275915950536,60.0,-21.215330123901367,-0.0,-9.906496245548625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0001129242664319,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0001189146423712,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,8.782999793766066e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0005640798481181,289.1075134277344,294.1499938964844,261.8564147949219,261.0535888671875,262.6980285644531,261.8788146972656,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18964385986328,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0001129242664319,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0001189146423712,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,8.782999793766066e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0005640798481181,289.1075134277344,294.1499938964844,261.8564147949219,261.0535888671875,262.6980285644531,261.8788146972656,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.18964385986328,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0001128166622947,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001188013338833,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,8.774630987318233e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,0.0001188013993669,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0005635423585772,289.10040283203125,294.1499938964844,261.84063720703125,261.040771484375,262.6889038085937,261.8634948730469,287.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-21.17633628845215,-0.0,-9.85143344678363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001127066279877,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,0.0005629927036352,289.09332275390625,294.1499938964844,261.8246459960937,261.02783203125,262.67974853515625,261.84796142578125,287.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-21.162742614746094,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794250488281,0.0,0.0,0.0001124793925555,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,0.0001184461725642,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,8.748398249736056e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001184462380479,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,0.0005618576542474,289.0791015625,294.1499938964844,261.7919311523437,261.0014953613281,262.66119384765625,261.816162109375,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152030218185e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.134729385375977,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794250488281,0.0,0.0,0.0001124793925555,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,0.0001184461725642,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,8.748398249736056e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001184462380479,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,0.0005618576542474,289.0791015625,294.1499938964844,261.7919311523437,261.0014953613281,262.66119384765625,261.816162109375,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152030218185e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.134729385375977,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0005606870399788,289.06494140625,294.1499938964844,261.75830078125,260.9745178222656,262.6423645019531,261.78350830078125,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.10590171813965,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0005606870399788,289.06494140625,294.1499938964844,261.75830078125,260.9745178222656,262.6423645019531,261.78350830078125,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.10590171813965,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0001179461396532,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0005594856920652,289.0507507324219,294.1499938964844,261.7238464355469,260.94696044921875,262.6232604980469,261.7499694824219,287.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07646369934082,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0001179461396532,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0005594856920652,289.0507507324219,294.1499938964844,261.7238464355469,260.94696044921875,262.6232604980469,261.7499694824219,287.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07646369934082,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.000558263331186,289.0365905761719,294.1499938964844,261.68853759765625,260.91876220703125,262.6038818359375,261.7156066894531,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.04668426513672,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.000558263331186,289.0365905761719,294.1499938964844,261.68853759765625,260.91876220703125,262.6038818359375,261.7156066894531,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.04668426513672,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,0.0001116365747293,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,0.0001175586439785,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,0.0005576476105488,289.029541015625,294.1499938964844,261.67059326171875,260.9044189453125,262.59405517578125,261.6981201171875,287.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.031763076782227,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001115129125537,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,8.673227421240881e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0005570298526436,289.0224609375,294.1499938964844,261.6524353027344,260.889892578125,262.58416748046875,261.680419921875,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.016881942749023,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0005557960248552,289.0083312988281,294.1499938964844,261.6155700683594,260.8603820800781,262.5641174316406,261.6444396972656,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98749732971192,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0005557960248552,289.0083312988281,294.1499938964844,261.6155700683594,260.8603820800781,262.5641174316406,261.6444396972656,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98749732971192,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
