time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.756225335877387e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0004873435827903,288.208740234375,294.1499938964844,259.18359375,258.61749267578125,260.76611328125,259.1730041503906,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52593421936035,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668884277344,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668884277344,0.0,0.0,0.0004861565248575,288.1956787109375,294.1499938964844,259.1922912597656,258.63104248046875,260.7372436523437,259.1786499023437,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.462358474731445,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668884277344,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668884277344,0.0,0.0,0.0004861565248575,288.1956787109375,294.1499938964844,259.1922912597656,258.63104248046875,260.7372436523437,259.1786499023437,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.462358474731445,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.000484984513605,288.1826477050781,294.1499938964844,259.2016906738281,258.645263671875,260.7091064453125,259.1853332519531,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39870262145996,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.000484984513605,288.1826477050781,294.1499938964844,259.2016906738281,258.645263671875,260.7091064453125,259.1853332519531,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39870262145996,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0004838361346628,288.1696472167969,294.1499938964844,259.2115478515625,258.65985107421875,260.6817626953125,259.19287109375,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.335508346557617,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0004838361346628,288.1696472167969,294.1499938964844,259.2115478515625,258.65985107421875,260.6817626953125,259.19287109375,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.335508346557617,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,9.663594391895458e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0004827164812013,288.1566467285156,294.1499938964844,259.2215270996094,258.6745300292969,260.6551208496094,259.2009582519531,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.273136138916016,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,9.663594391895458e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0004827164812013,288.1566467285156,294.1499938964844,259.2215270996094,258.6745300292969,260.6551208496094,259.2009582519531,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.273136138916016,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,0.0001016470778267,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,7.507620466640219e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,0.000482169969473,288.1501770019531,294.1499938964844,259.2265319824219,258.6817932128906,260.64208984375,259.2051696777344,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193817263053461e-09,0.0010284672025591,-0.0231361333280801,0.0,0.0,0.0,-0.009370588697493,60.0,-19.242490768432617,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,9.641910583013669e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300842285156,0.0,0.0,7.499264756916091e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001015339730656,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.000481633353047,288.1436767578125,294.1499938964844,259.2314453125,258.68896484375,260.6292419433594,259.2094421386719,286.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059972327918333e-09,0.0010273227235302,-0.0227856691926717,0.0,0.0,0.0,-0.009304235689342,60.0,-19.21222496032715,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.621104982215913e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0004805940552614,288.1307373046875,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.21807861328125,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075479159359e-09,0.0010251061758026,-0.0221069045364856,0.0,0.0,0.0,-0.009175730869174,60.0,-19.153032302856445,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.621104982215913e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,0.0004805940552614,288.1307373046875,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.21807861328125,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075479159359e-09,0.0010251061758026,-0.0221069045364856,0.0,0.0,0.0,-0.009175730869174,60.0,-19.153032302856445,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,9.601162309991196e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001011048734653,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0004795978893525,288.1177978515625,294.1499938964844,259.25,258.7159729003906,260.5794982910156,259.2266540527344,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552291319574579e-09,0.0010229814797639,-0.0214562732726335,0.0,0.0,0.0,-0.009052556939423,60.0,-19.09598922729492,-0.0,-7.135129465041248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,9.601162309991196e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001011048734653,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0004795978893525,288.1177978515625,294.1499938964844,259.25,258.7159729003906,260.5794982910156,259.2266540527344,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552291319574579e-09,0.0010229814797639,-0.0214562732726335,0.0,0.0,0.0,-0.009052556939423,60.0,-19.09598922729492,-0.0,-7.135129465041248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,9.582351049175486e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001009067564154,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,7.452940189978108e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,0.0001009067782433,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0004786582139786,288.1048889160156,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209857719019,8.317925903611467e-09,0.001020977506414,-0.0208425316959619,0.0,0.0,0.0,-0.008936371654272,60.0,-19.04169273376465,-0.0,-7.107198030098516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,9.582351049175486e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001009067564154,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,7.452940189978108e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,0.0001009067782433,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0004786582139786,288.1048889160156,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209857719019,8.317925903611467e-09,0.001020977506414,-0.0208425316959619,0.0,0.0,0.0,-0.008936371654272,60.0,-19.04169273376465,-0.0,-7.107198030098516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.564559150021525e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0001007194005069,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,7.439102046191692e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001007194223348,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004777694703079,288.09197998046875,294.1499938964844,259.2651062011719,258.7385559082031,260.53240966796875,259.2427978515625,286.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096260550871648e-09,0.001019082032144,-0.0202620271593332,0.0,0.0,0.0,-0.0088264821097254,60.0,-18.98995018005371,-0.0,-7.080830499717194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.564559150021525e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0001007194005069,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,7.439102046191692e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001007194223348,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.0004777694703079,288.09197998046875,294.1499938964844,259.2651062011719,258.7385559082031,260.53240966796875,259.2427978515625,286.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096260550871648e-09,0.001019082032144,-0.0202620271593332,0.0,0.0,0.0,-0.0088264821097254,60.0,-18.98995018005371,-0.0,-7.080830499717194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.55612922552973e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.000100630626548,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,7.432545680785552e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,0.0001006306483759,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.000477348366985,288.08551025390625,294.1499938964844,259.2680969238281,258.74322509765625,260.52099609375,259.2464599609375,286.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991231676385269e-09,0.0010181838879361,-0.0199869666248559,0.0,0.0,0.0,-0.0087744146585464,60.0,-18.965381622314453,-0.0,-7.068354079819984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,9.54801798798144e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,0.0001005452140816,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,7.426236697938293e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666076660156,0.0,0.0,0.0001005452359095,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,0.0004769432125613,288.0790710449219,294.1499938964844,259.2707214355469,258.7474365234375,260.5097045898437,259.2499694824219,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173276532441,7.890177400327048e-09,0.0010173197370022,-0.0197223126888275,0.0,0.0,0.0,-0.0087243178859353,60.0,-18.94160842895508,-0.0,-7.056360828983088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,9.532702824799344e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0001003839352051,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.414324500132352e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004761781892739,288.0661926269531,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562255859375,286.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936736588761e-09,0.0010156880598515,-0.0192225817590951,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.89678192138672,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,9.532702824799344e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0001003839352051,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.414324500132352e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004761781892739,288.0661926269531,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562255859375,286.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936736588761e-09,0.0010156880598515,-0.0192225817590951,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.89678192138672,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0004754766996484,288.0533142089844,294.1499938964844,259.2768249511719,258.7589111328125,260.46588134765625,259.2614440917969,286.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85564994812012,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0004754766996484,288.0533142089844,294.1499938964844,259.2768249511719,258.7589111328125,260.46588134765625,259.2614440917969,286.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.85564994812012,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0004748400533571,288.0404663085937,294.1499938964844,259.2767944335937,258.76092529296875,260.44464111328125,259.2653503417969,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81849479675293,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0004748400533571,288.0404663085937,294.1499938964844,259.2767944335937,258.76092529296875,260.44464111328125,259.2653503417969,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81849479675293,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,0.0004742686287499,288.027587890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4237670898437,259.26776123046875,286.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.785518646240234,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,0.0004742686287499,288.027587890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4237670898437,259.26776123046875,286.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.785518646240234,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004740069271065,288.02117919921875,294.1499938964844,259.2721252441406,258.7584228515625,260.4134521484375,259.2683410644531,286.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77065658569336,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31256103515625,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0004737615236081,288.0147399902344,294.1499938964844,259.26922607421875,258.7559814453125,260.4031982421875,259.2684631347656,286.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75690460205078,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,0.0004733178066089,288.0018920898437,294.1499938964844,259.2611999511719,258.7484130859375,260.38287353515625,259.26739501953125,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.732534408569336,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,0.0004733178066089,288.0018920898437,294.1499938964844,259.2611999511719,258.7484130859375,260.38287353515625,259.26739501953125,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.732534408569336,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.000472937215818,287.9890441894531,294.1499938964844,259.25,258.73712158203125,260.3627624511719,259.2640991210937,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891036630207736e-09,0.001008775900118,-0.0171054117381572,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.712963104248047,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.000472937215818,287.9890441894531,294.1499938964844,259.25,258.73712158203125,260.3627624511719,259.2640991210937,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891036630207736e-09,0.001008775900118,-0.0171054117381572,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.712963104248047,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0004726184997707,287.9761657714844,294.1499938964844,259.23663330078125,258.72320556640625,260.3428039550781,259.2585754394531,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.69774627685547,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0004726184997707,287.9761657714844,294.1499938964844,259.23663330078125,258.72320556640625,260.3428039550781,259.2585754394531,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.69774627685547,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.456487168790773e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.958135342458264e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.958136797649786e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,0.0004723710590042,287.9633178710937,294.1499938964844,259.2223205566406,258.7080993652344,260.32293701171875,259.2509765625,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.7498362454898605e-09,0.0010075683239847,-0.0167355574667453,0.0,0.0,0.0,-0.0081590004265308,60.0,-18.68637466430664,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.456487168790773e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.958135342458264e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.958136797649786e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,0.0004723710590042,287.9633178710937,294.1499938964844,259.2223205566406,258.7080993652344,260.32293701171875,259.2509765625,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.7498362454898605e-09,0.0010075683239847,-0.0167355574667453,0.0,0.0,0.0,-0.0081590004265308,60.0,-18.68637466430664,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
