time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,9.955941641237588e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.955943824024872e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,0.0004722670128103,287.9568786621094,294.1499938964844,259.21484375,258.7001647949219,260.31304931640625,259.24658203125,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238881129583206e-09,0.0010073464363813,-0.016667591407895,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.681798934936523,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,9.954046981874852e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,0.0004721771401818,287.9504699707031,294.1499938964844,259.2071533203125,258.69195556640625,260.3031921386719,259.2417907714844,286.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701470489645089e-09,0.0010071547003462,-0.0166088696569204,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.677942276000977,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.951050014933573e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0004720349679701,287.9375915527344,294.1499938964844,259.19122314453125,258.6747741699219,260.28350830078125,259.23114013671875,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.66601440713066e-09,0.0010068515548482,-0.0165159963071346,0.0,0.0,0.0,-0.008117445744574,60.0,-18.672283172607425,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.951050014933573e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0004720349679701,287.9375915527344,294.1499938964844,259.19122314453125,258.6747741699219,260.28350830078125,259.23114013671875,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.66601440713066e-09,0.0010068515548482,-0.0165159963071346,0.0,0.0,0.0,-0.008117445744574,60.0,-18.672283172607425,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.44775965763256e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.948944352800028e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004719351127278,287.9247131347656,294.1499938964844,259.174560546875,258.6566772460937,260.2638854980469,259.2192687988281,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411107724206894e-09,0.0010066386312246,-0.0164507627487182,0.0,0.0,0.0,-0.0081051001325249,60.0,-18.66890525817871,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.44775965763256e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.948944352800028e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004719351127278,287.9247131347656,294.1499938964844,259.174560546875,258.6566772460937,260.2638854980469,259.2192687988281,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411107724206894e-09,0.0010066386312246,-0.0164507627487182,0.0,0.0,0.0,-0.0081051001325249,60.0,-18.66890525817871,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,9.446506010135636e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,9.947624494088814e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,9.947625949280336e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004718724521808,287.9118347167969,294.1499938964844,259.15728759765625,258.63775634765625,260.24432373046875,259.20623779296875,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625493043088681e-09,0.0010065049864351,-0.0164098534733057,0.0,0.0,0.0,-0.0080973571166396,60.0,-18.667701721191406,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,9.446506010135636e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,9.947624494088814e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,9.947625949280336e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004718724521808,287.9118347167969,294.1499938964844,259.15728759765625,258.63775634765625,260.24432373046875,259.20623779296875,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625493043088681e-09,0.0010065049864351,-0.0164098534733057,0.0,0.0,0.0,-0.0080973571166396,60.0,-18.667701721191406,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.445921023143455e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.947008220478892e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,7.346827624132857e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.947010403266177e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,0.0004718432610388,287.8989562988281,294.1499938964844,259.1394348144531,258.6180725097656,260.22479248046875,259.192138671875,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.6182122004931915e-09,0.0010064427042379,-0.0163907818496227,0.0,0.0,0.0,-0.0080937473103404,60.0,-18.668359756469727,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.445921023143455e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.947008220478892e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,7.346827624132857e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.947010403266177e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,0.0004718432610388,287.8989562988281,294.1499938964844,259.1394348144531,258.6180725097656,260.22479248046875,259.192138671875,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.6182122004931915e-09,0.0010064427042379,-0.0163907818496227,0.0,0.0,0.0,-0.0080937473103404,60.0,-18.668359756469727,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,9.445830073673278e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.946912905434148e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,7.346757047343999e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.94691436062567e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,0.0004718387208413,287.8924865722656,294.1499938964844,259.1303405761719,258.6080017089844,260.21502685546875,259.1846923828125,286.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.617082437543331e-09,0.0010064330417662,-0.0163878221064806,0.0,0.0,0.0,-0.008093187585473,60.0,-18.66933822631836,-0.0,-6.906133620532273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,9.445907198823988e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.946993668563664e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,7.346816710196435e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766967773437,0.0,0.0,9.946995123755188e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,0.0004718425625469,287.88604736328125,294.1499938964844,259.1211242675781,258.5977478027344,260.20526123046875,259.177001953125,286.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618039449790558e-09,0.0010064411908388,-0.0163903292268514,0.0,0.0,0.0,-0.0080936616286635,60.0,-18.67070579528809,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0004718679701909,287.8731384277344,294.1499938964844,259.1023864746094,258.57684326171875,260.185791015625,259.1611022949219,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384152331686e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.008096806704998,60.0,-18.67436408996582,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0004718679701909,287.8731384277344,294.1499938964844,259.1023864746094,258.57684326171875,260.185791015625,259.1611022949219,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384152331686e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.008096806704998,60.0,-18.67436408996582,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.447417687624692e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.948584920493886e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.948586375685407e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004719180287793,287.8601989746094,294.1499938964844,259.0833435058594,258.5554504394531,260.1662902832031,259.1444396972656,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636873717269509e-09,0.0010066021932289,-0.0164396651089191,0.0,0.0,0.0,-0.0081029990687966,60.0,-18.67936897277832,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.447417687624692e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.948584920493886e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.948586375685407e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004719180287793,287.8601989746094,294.1499938964844,259.0833435058594,258.5554504394531,260.1662902832031,259.1444396972656,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636873717269509e-09,0.0010066021932289,-0.0164396651089191,0.0,0.0,0.0,-0.0081029990687966,60.0,-18.67936897277832,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.448800119571388e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.000471987092169,287.8472900390625,294.1499938964844,259.06402587890625,258.5336303710937,260.1468200683594,259.127197265625,286.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654100825898013e-09,0.0010067495750263,-0.0164847895503044,0.0,0.0,0.0,-0.0081115392968058,60.0,-18.68532371520996,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.448800119571388e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.000471987092169,287.8472900390625,294.1499938964844,259.06402587890625,258.5336303710937,260.1468200683594,259.127197265625,286.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654100825898013e-09,0.0010067495750263,-0.0164847895503044,0.0,0.0,0.0,-0.0081115392968058,60.0,-18.68532371520996,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.450567449675872e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.951901301974432e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0004720753349829,287.8343505859375,294.1499938964844,259.0445556640625,258.5115051269531,260.1273193359375,259.1093444824219,286.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676115660297911e-09,0.0010069378186017,-0.0165424551814794,0.0,0.0,0.0,-0.0081224525347352,60.0,-18.692338943481445,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.450567449675872e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.951901301974432e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0004720753349829,287.8343505859375,294.1499938964844,259.0445556640625,258.5115051269531,260.1273193359375,259.1093444824219,286.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676115660297911e-09,0.0010069378186017,-0.0165424551814794,0.0,0.0,0.0,-0.0081224525347352,60.0,-18.692338943481445,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,0.0004721250443253,287.8278503417969,294.1499938964844,259.0347595214844,258.5003662109375,260.1175842285156,259.1002502441406,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885146310369245e-09,0.0010070437565445,-0.0165749322623014,0.0,0.0,0.0,-0.0081285992637276,60.0,-18.696128845214844,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,0.000472178828204,287.8213806152344,294.1499938964844,259.02496337890625,258.4891662597656,260.1078491210937,259.0910339355469,286.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701932786512543e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.700103759765625,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,0.0004722957382909,287.80841064453125,294.1499938964844,259.0053405761719,258.4666442871094,260.0883483886719,259.0723571777344,286.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.70849800109864,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,0.0004722957382909,287.80841064453125,294.1499938964844,259.0053405761719,258.4666442871094,260.0883483886719,259.0723571777344,286.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.70849800109864,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004724224272649,287.7954406738281,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.0533752441406,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.717348098754883,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004724224272649,287.7954406738281,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.0533752441406,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.717348098754883,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,0.0004725564504042,287.7824401855469,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.726505279541016,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,0.0004725564504042,287.7824401855469,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.726505279541016,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0004726938786916,287.7694396972656,294.1499938964844,258.9471435546875,258.3990173339844,260.0298156738281,259.0149230957031,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.735769271850582,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0004726938786916,287.7694396972656,294.1499938964844,258.9471435546875,258.3990173339844,260.0298156738281,259.0149230957031,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.735769271850582,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,0.0004727632331196,287.762939453125,294.1499938964844,258.9376220703125,258.3878479003906,260.0200500488281,259.0052490234375,286.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74040412902832,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0004728318599518,287.75640869140625,294.1499938964844,258.9281921386719,258.3767395019531,260.01031494140625,258.99560546875,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.744991302490234,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,0.000472964864457,287.7433776855469,294.1499938964844,258.9095764160156,258.354736328125,259.9908142089844,258.97637939453125,286.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75387382507324,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,0.000472964864457,287.7433776855469,294.1499938964844,258.9095764160156,258.354736328125,259.9908142089844,258.97637939453125,286.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75387382507324,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.000473091378808,287.7303466796875,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,286.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.762351989746094,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.000473091378808,287.7303466796875,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,286.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.762351989746094,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,0.0004732034576591,287.71728515625,294.1499938964844,258.8737487792969,258.3118591308594,259.9518737792969,258.9384155273437,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.7700138092041,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,0.0004732034576591,287.71728515625,294.1499938964844,258.8737487792969,258.3118591308594,259.9518737792969,258.9384155273437,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.7700138092041,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004733005189336,287.7042236328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.776853561401367,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
