time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004733005189336,287.7042236328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.776853561401367,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.000473339256132,287.6976928710937,294.1499938964844,258.8483581542969,258.2810363769531,259.9227600097656,258.9107971191406,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.779714584350582,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,0.0004733743262477,287.691162109375,294.1499938964844,258.8402404785156,258.2710876464844,259.9130859375,258.9017944335937,286.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78238677978516,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0004734208632726,287.6780700683594,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.786487579345703,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0004734208632726,287.6780700683594,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.786487579345703,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0004734375979751,287.6649780273437,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788982391357425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0004734375979751,287.6649780273437,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788982391357425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,0.000473420281196,287.6518859863281,294.1499938964844,258.795654296875,258.2152404785156,259.8554077148437,258.8509521484375,286.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78968620300293,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,0.000473420281196,287.6518859863281,294.1499938964844,258.795654296875,258.2152404785156,259.8554077148437,258.8509521484375,286.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78968620300293,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.00047336431453,287.6387634277344,294.1499938964844,258.7826232910156,258.1983947753906,259.8363647460937,258.8353271484375,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78838157653809,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.00047336431453,287.6387634277344,294.1499938964844,258.7826232910156,258.1983947753906,259.8363647460937,258.8353271484375,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78838157653809,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0004733197856694,287.6322326660156,294.1499938964844,258.7764892578125,258.1903686523437,259.826904296875,258.8278503417969,286.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78679084777832,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0004732655943371,287.62567138671875,294.1499938964844,258.7705993652344,258.1825866699219,259.81744384765625,258.820556640625,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78468132019043,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.0004731204535346,287.612548828125,294.1499938964844,258.7597045898437,258.1678466796875,259.7986755371094,258.8067321777344,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.778478622436523,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.0004731204535346,287.612548828125,294.1499938964844,258.7597045898437,258.1678466796875,259.7986755371094,258.8067321777344,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.778478622436523,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,0.0004729330248665,287.5994567871094,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.973876953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089387923126e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769895553588867,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,0.0004729330248665,287.5994567871094,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.973876953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089387923126e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769895553588867,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.6355133056640625,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3561706542969,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7802734375,1.0,0.1097079813480377,0.1654486507177353,0.1654486507177353,1.0,1.0,-0.4350601136684418,0.006941819563508,0.4281182885169983,-0.1129227355122566,0.0,0.0,0.0,10.191307067871094,60.0,-543.2205810546875,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5316162109375,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2479248046875,1.0,0.1210821643471717,0.3308973014354706,0.3308973014354706,1.0,1.0,-0.4819605648517608,0.0594664737582206,0.4224940836429596,-0.072105661034584,0.0,0.0,0.0,12.523849487304688,60.0,-884.3707885742188,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93803157342646e-21,7.542079344480787e-21,-2.6040473671575427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.2281663715839386,284.70001220703125,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.4712219238281,1.0,0.1405639201402664,0.5835295915603638,0.5835295915603638,1.0,1.0,-0.486698716878891,0.1733910143375396,0.3133077025413513,0.0403497107326984,0.0,0.0,1.0,20.066102981567383,60.0,-1281.3538818359375,-3222.414794921875,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,303.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,3317.533935546875,18000.0,0.0,0.0,0.0001049866041284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446538887917995,0.0446546971797943,-8.098284638435871e-07,0.0,1.0654805748799845e-07,0.0,0.0,0.3556044399738312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.571611762046814,0.050000000745058,0.2281663715839386,284.70001220703125,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.4712219238281,1.0,0.1405639201402664,0.5835295915603638,0.5835295915603638,1.0,1.0,-0.486698716878891,0.1733910143375396,0.3133077025413513,0.0403497107326984,0.0,0.0,1.0,20.066102981567383,60.0,-1281.3538818359375,-3222.414794921875,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,303.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,3317.533935546875,18000.0,0.0,0.0,0.0001049866041284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446538887917995,0.0446546971797943,-8.098284638435871e-07,0.0,1.0654805748799845e-07,0.0,0.0,0.3556044399738312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.5497801303863525,0.050000000745058,0.045814074575901,290.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.5497801303863525,0.050000000745058,0.228850781917572,284.4558410644531,291.1499938964844,258.7317810058594,258.1260070800781,279.52069091796875,291.21636962890625,284.7842102050781,1.0,0.1489612162113189,0.5920579433441162,0.5920579433441162,1.0,1.0,-0.4881587028503418,0.1762651801109314,0.3118935227394104,0.0429978258907794,0.0,0.0,1.0,23.72853279113769,60.0,1464.5321044921875,-7381.1484375,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5824584960937,308.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,4287.3720703125,19080.0,0.0,0.0,0.0152660897001624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333931088447571,0.633396565914154,-3.405790721444646e-06,0.0,1.5493140381295234e-05,0.0,0.0,28.90083885192871,0.0,0.0,0.0,0.3790504336357116,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011113754007965,-100.94051361083984,286.9467468261719,0.5329368710517883,0.050000000745058,0.0459449999034404,290.94659423828125,297.1499938964844,293.1499938964844,0.0008970657363533,-85.79801177978516,286.6364440917969,0.5329368710517883,0.050000000745058,0.0483822971582412,290.39764404296875,297.1499938964844,293.1499938964844,0.0006690788432024,-47.2647705078125,286.0550231933594,0.5329368710517883,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.5329368710517883,0.050000000745058,0.0483822971582412,291.2151794433594,297.1499938964844,293.1499938964844,0.000688008905854,-312.1420593261719,286.34552001953125,0.5329368710517883,0.050000000745058,0.2295047789812088,285.5559387207031,291.1499938964844,258.7291259765625,258.1212463378906,279.416748046875,291.2142028808594,286.2711486816406,1.0,0.1565226316452026,0.5974366664886475,0.5974366664886475,1.0,1.0,-0.4895538091659546,0.1781965494155883,0.3113572597503662,0.0447486117482185,0.0,0.0,1.0,27.23139381408692,60.0,2624.28125,-7612.2880859375,29.354496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18609619140625,308.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,9815.9443359375,19080.0,0.0,0.0,0.0338021926581859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006247878074646,1.0062562227249146,-8.368479029741138e-06,0.0,3.4304925065953285e-05,0.0,0.0,113.35688018798828,0.0,0.0,0.0,0.5668192505836487,4.0,0.0,1.0
454020,290.4820556640625,297.1499938964844,293.1499938964844,0.0020898852963,-178.15394592285156,290.59332275390625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9643249511719,297.1499938964844,293.1499938964844,0.001733964192681,-155.66180419921875,290.07958984375,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4339294433594,297.1499938964844,293.1499938964844,0.001727245398797,-114.52581787109376,289.87384033203125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2284545898437,297.1499938964844,293.1499938964844,0.0018100475426763,-162.49127197265625,290.1251525878906,0.5099941492080688,0.050000000745058,0.0486336424946785,291.24151611328125,297.1499938964844,293.1499938964844,0.0014234129339456,-606.1505737304688,289.6307678222656,0.5099941492080688,0.050000000745058,0.2306970506906509,287.6960144042969,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2362976074219,288.0493469238281,1.0,0.1693555116653442,0.605131983757019,0.605131983757019,1.0,1.0,-0.4920972287654876,0.1810388714075088,0.3110583424568176,0.0473674088716506,0.0,0.0,1.0,33.618438720703125,60.0,2335.9248046875,-7349.09521484375,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04620361328125,306.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,16188.291015625,19080.0,0.0,0.0,0.0716195181012153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940858602523804,1.2940998077392578,-1.3830321222485509e-05,0.0,7.268470653798431e-05,0.0,0.0,240.9599609375,0.0,0.0,0.0,0.7113785147666931,4.0,0.0,1.0
454080,290.4820556640625,297.1499938964844,293.1499938964844,0.0020898852963,-178.15394592285156,290.59332275390625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9643249511719,297.1499938964844,293.1499938964844,0.001733964192681,-155.66180419921875,290.07958984375,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4339294433594,297.1499938964844,293.1499938964844,0.001727245398797,-114.52581787109376,289.87384033203125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2284545898437,297.1499938964844,293.1499938964844,0.0018100475426763,-162.49127197265625,290.1251525878906,0.5099941492080688,0.050000000745058,0.0486336424946785,291.24151611328125,297.1499938964844,293.1499938964844,0.0014234129339456,-606.1505737304688,289.6307678222656,0.5099941492080688,0.050000000745058,0.2306970506906509,287.6960144042969,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2362976074219,288.0493469238281,1.0,0.1693555116653442,0.605131983757019,0.605131983757019,1.0,1.0,-0.4920972287654876,0.1810388714075088,0.3110583424568176,0.0473674088716506,0.0,0.0,1.0,33.618438720703125,60.0,2335.9248046875,-7349.09521484375,34.92188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04620361328125,306.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,16188.291015625,19080.0,0.0,0.0,0.0716195181012153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940858602523804,1.2940998077392578,-1.3830321222485509e-05,0.0,7.268470653798431e-05,0.0,0.0,240.9599609375,0.0,0.0,0.0,0.7113785147666931,4.0,0.0,1.0
454140,290.53619384765625,297.1499938964844,293.1499938964844,0.0029469614382833,-241.4189300537109,292.9826354980469,0.4958029687404632,0.050000000745058,0.0463874377310276,290.99517822265625,297.1499938964844,293.1499938964844,0.002471380168572,-213.393310546875,292.3129272460937,0.4958029687404632,0.050000000745058,0.048848208039999,290.48260498046875,297.1499938964844,293.1499938964844,0.0025491476990282,-162.5568389892578,292.38702392578125,0.4958029687404632,0.050000000745058,0.0360791198909282,290.27691650390625,297.1499938964844,293.1499938964844,0.002797522349283,-241.4293670654297,292.7342529296875,0.4958029687404632,0.050000000745058,0.048848208039999,291.2815856933594,297.1499938964844,293.1499938964844,0.0020499494858086,-839.8302001953125,291.7193298339844,0.4958029687404632,0.050000000745058,0.2317148596048355,288.895263671875,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2749938964844,289.1446838378906,1.0,0.1795237511396408,0.6103962063789368,0.6103962063789368,1.0,1.0,-0.4942684769630432,0.1830318123102188,0.3112366497516632,0.0493247024714946,0.0,0.0,1.0,39.072410583496094,60.0,1711.58642578125,-7095.1923828125,39.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72802734375,305.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.61328125,20160.0,0.0,0.0,0.1081151589751243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744621276855469,1.3744776248931885,-1.5601675841026008e-05,0.0,0.0001097231433959,0.0,0.0,288.704833984375,0.0,0.0,0.0,0.754399299621582,4.0,0.0,1.0
454200,290.53619384765625,297.1499938964844,293.1499938964844,0.0029469614382833,-241.4189300537109,292.9826354980469,0.4958029687404632,0.050000000745058,0.0463874377310276,290.99517822265625,297.1499938964844,293.1499938964844,0.002471380168572,-213.393310546875,292.3129272460937,0.4958029687404632,0.050000000745058,0.048848208039999,290.48260498046875,297.1499938964844,293.1499938964844,0.0025491476990282,-162.5568389892578,292.38702392578125,0.4958029687404632,0.050000000745058,0.0360791198909282,290.27691650390625,297.1499938964844,293.1499938964844,0.002797522349283,-241.4293670654297,292.7342529296875,0.4958029687404632,0.050000000745058,0.048848208039999,291.2815856933594,297.1499938964844,293.1499938964844,0.0020499494858086,-839.8302001953125,291.7193298339844,0.4958029687404632,0.050000000745058,0.2317148596048355,288.895263671875,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2749938964844,289.1446838378906,1.0,0.1795237511396408,0.6103962063789368,0.6103962063789368,1.0,1.0,-0.4942684769630432,0.1830318123102188,0.3112366497516632,0.0493247024714946,0.0,0.0,1.0,39.072410583496094,60.0,1711.58642578125,-7095.1923828125,39.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72802734375,305.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.61328125,20160.0,0.0,0.0,0.1081151589751243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744621276855469,1.3744776248931885,-1.5601675841026008e-05,0.0,0.0001097231433959,0.0,0.0,288.704833984375,0.0,0.0,0.0,0.754399299621582,4.0,0.0,1.0
454260,290.5928039550781,297.1499938964844,293.1499938964844,0.0036928481422364,-292.1610107421875,294.819091796875,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031080849003046,-259.8830261230469,294.0298767089844,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5340881347656,297.1499938964844,293.1499938964844,0.0033383821137249,-205.9433135986328,294.3190612792969,0.4860935509204864,0.050000000745058,0.036210298538208,290.32781982421875,297.1499938964844,293.1499938964844,0.0036590110976248,-304.9283142089844,294.74737548828125,0.4860935509204864,0.050000000745058,0.0490258112549781,291.32574462890625,297.1499938964844,293.1499938964844,0.0025788631755858,-1024.2406005859375,293.3076171875,0.4860935509204864,0.050000000745058,0.2325573414564132,289.7998046875,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3188781738281,289.9969177246094,1.0,0.1874924302101135,0.6144113540649414,0.6144113540649414,1.0,1.0,-0.4960657060146332,0.1845188587903976,0.3115468621253967,0.050957553088665,0.0,0.0,1.0,43.588653564453125,48.0,1252.7427978515625,-6994.69384765625,43.72524642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1253356933594,304.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,19759.248046875,20160.0,0.0,0.0,0.1412517428398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297114610671997,1.429728388786316,-1.6881169358384795e-05,0.0,0.0001433525758329,0.0,0.0,324.9385986328125,0.0,0.0,0.0,0.7811513543128967,4.0,0.0,1.0
454320,290.5928039550781,297.1499938964844,293.1499938964844,0.0036928481422364,-292.1610107421875,294.819091796875,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031080849003046,-259.8830261230469,294.0298767089844,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5340881347656,297.1499938964844,293.1499938964844,0.0033383821137249,-205.9433135986328,294.3190612792969,0.4860935509204864,0.050000000745058,0.036210298538208,290.32781982421875,297.1499938964844,293.1499938964844,0.0036590110976248,-304.9283142089844,294.74737548828125,0.4860935509204864,0.050000000745058,0.0490258112549781,291.32574462890625,297.1499938964844,293.1499938964844,0.0025788631755858,-1024.2406005859375,293.3076171875,0.4860935509204864,0.050000000745058,0.2325573414564132,289.7998046875,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3188781738281,289.9969177246094,1.0,0.1874924302101135,0.6144113540649414,0.6144113540649414,1.0,1.0,-0.4960657060146332,0.1845188587903976,0.3115468621253967,0.050957553088665,0.0,0.0,1.0,43.588653564453125,48.0,1252.7427978515625,-6994.69384765625,43.72524642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1253356933594,304.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,19759.248046875,20160.0,0.0,0.0,0.1412517428398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297114610671997,1.429728388786316,-1.6881169358384795e-05,0.0,0.0001433525758329,0.0,0.0,324.9385986328125,0.0,0.0,0.0,0.7811513543128967,4.0,0.0,1.0
454380,290.6472473144531,297.1499938964844,293.1499938964844,0.0043569803237915,-333.4331359863281,296.3020324707031,0.4838112294673919,0.050000000745058,0.046598095446825,291.0638122558594,297.1499938964844,293.1499938964844,0.0036657718010246,-297.8196716308594,295.41729736328125,0.4838112294673919,0.050000000745058,0.0490700379014015,290.58447265625,297.1499938964844,293.1499938964844,0.0040344931185245,-241.19168090820312,295.8769836425781,0.4838112294673919,0.050000000745058,0.0362429618835449,290.3773803710937,297.1499938964844,293.1499938964844,0.0044321399182081,-356.7611083984375,296.375732421875,0.4838112294673919,0.050000000745058,0.0490700379014015,291.3696594238281,297.1499938964844,293.1499938964844,0.0030292035080492,-1171.718505859375,294.57861328125,0.4838112294673919,0.050000000745058,0.2327671349048614,290.525146484375,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6858825683594,1.0,0.188943549990654,0.6178233623504639,0.6178233623504639,1.0,1.0,-0.4965135753154754,0.1852989345788955,0.3112146258354187,0.0523206330835819,0.0,0.0,1.0,44.718868255615234,36.0,952.5247192382812,-7005.04833984375,44.73138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1085205078125,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,20052.626953125,20160.0,0.0,0.0,0.1697219759225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402862787246704,1.4403034448623655,-1.7131815184256993e-05,0.0,0.0001722462184261,0.0,0.0,332.20233154296875,0.0,0.0,0.0,0.7864395976066589,4.0,0.0,1.0
454440,290.6472473144531,297.1499938964844,293.1499938964844,0.0043569803237915,-333.4331359863281,296.3020324707031,0.4838112294673919,0.050000000745058,0.046598095446825,291.0638122558594,297.1499938964844,293.1499938964844,0.0036657718010246,-297.8196716308594,295.41729736328125,0.4838112294673919,0.050000000745058,0.0490700379014015,290.58447265625,297.1499938964844,293.1499938964844,0.0040344931185245,-241.19168090820312,295.8769836425781,0.4838112294673919,0.050000000745058,0.0362429618835449,290.3773803710937,297.1499938964844,293.1499938964844,0.0044321399182081,-356.7611083984375,296.375732421875,0.4838112294673919,0.050000000745058,0.0490700379014015,291.3696594238281,297.1499938964844,293.1499938964844,0.0030292035080492,-1171.718505859375,294.57861328125,0.4838112294673919,0.050000000745058,0.2327671349048614,290.525146484375,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6858825683594,1.0,0.188943549990654,0.6178233623504639,0.6178233623504639,1.0,1.0,-0.4965135753154754,0.1852989345788955,0.3112146258354187,0.0523206330835819,0.0,0.0,1.0,44.718868255615234,36.0,952.5247192382812,-7005.04833984375,44.73138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1085205078125,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,20052.626953125,20160.0,0.0,0.0,0.1697219759225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402862787246704,1.4403034448623655,-1.7131815184256993e-05,0.0,0.0001722462184261,0.0,0.0,332.20233154296875,0.0,0.0,0.0,0.7864395976066589,4.0,0.0,1.0
454500,290.6730041503906,297.1499938964844,293.1499938964844,0.0046662860549986,-351.2763977050781,296.9476928710937,0.4850314557552337,0.050000000745058,0.0465755723416805,291.0802307128906,297.1499938964844,293.1499938964844,0.0039216531440615,-314.2658996582031,296.021728515625,0.4850314557552337,0.050000000745058,0.0490463227033615,290.6083984375,297.1499938964844,293.1499938964844,0.0043575828894972,-256.46270751953125,296.5550537109375,0.4850314557552337,0.050000000745058,0.0362254455685615,290.401123046875,297.1499938964844,293.1499938964844,0.0047955000773072,-379.2237548828125,297.0851135253906,0.4850314557552337,0.050000000745058,0.0490463227033615,291.3908386230469,297.1499938964844,293.1499938964844,0.0032309927046298,-1234.73681640625,295.1285705566406,0.4850314557552337,0.050000000745058,0.2326546311378479,290.8394775390625,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3843688964844,290.9880065917969,1.0,0.1877530068159103,0.6194076538085938,0.6194076538085938,1.0,1.0,-0.4962736964225769,0.1854672133922577,0.3108064830303192,0.0529294572770595,0.0,0.0,1.0,44.120487213134766,36.0,853.4924926757812,-7048.5458984375,44.19784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2764587402344,305.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,20104.419921875,21240.0,0.0,0.0,0.1819735616445541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421451091766355,1.442162275314331,-1.7176065739477053e-05,0.0,0.0001846800296334,0.0,0.0,333.4902038574219,0.0,0.0,0.0,0.7988772988319397,4.0,0.0,1.0
454560,290.6977844238281,297.1499938964844,293.1499938964844,0.0049632126465439,-367.4920349121094,297.5445556640625,0.4875441491603851,0.050000000745058,0.0465297177433967,291.09600830078125,297.1499938964844,293.1499938964844,0.0041649714112281,-329.2604675292969,296.5812683105469,0.4875441491603851,0.050000000745058,0.0489980317652225,290.63116455078125,297.1499938964844,293.1499938964844,0.0046678776852786,-270.3982238769531,297.18231201171875,0.4875441491603851,0.050000000745058,0.036189779639244,290.42401123046875,297.1499938964844,293.1499938964844,0.0051474804058671,-399.7171020507813,297.7410583496094,0.4875441491603851,0.050000000745058,0.0489980317652225,291.4112854003906,297.1499938964844,293.1499938964844,0.00341980275698,-1291.687255859375,295.6359558105469,0.4875441491603851,0.050000000745058,0.232425570487976,291.13189697265625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.405029296875,291.2723388671875,1.0,0.1854760497808456,0.6209433674812317,0.6209433674812317,1.0,1.0,-0.4957851469516754,0.1855187565088272,0.3102664053440094,0.0535041652619838,0.0,0.0,0.9932698607444764,42.8983154296875,25.0,786.4390869140625,-7124.65869140625,43.109962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5372619628906,305.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,20888.599609375,21240.0,0.0,0.0,0.1928658783435821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695929288864136,1.4696106910705566,-1.783872357918881e-05,0.0,0.0001957343483809,0.0,0.0,352.9315795898437,0.0,0.0,0.0,0.8027802109718323,4.0,0.0,1.0
454620,290.74395751953125,297.1499938964844,293.1499938964844,0.0055253044702112,-395.4898071289063,298.6253356933594,0.4957267642021179,0.050000000745058,0.0463886633515358,291.1256408691406,297.1499938964844,293.1499938964844,0.0046179178170859,-355.21221923828125,297.5975036621094,0.4957267642021179,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052555748261511,-294.59722900390625,298.3187255859375,0.4957267642021179,0.050000000745058,0.0360800698399543,290.4664306640625,297.1499938964844,293.1499938964844,0.0058243321254849,-435.3682556152344,298.9291381835937,0.4957267642021179,0.050000000745058,0.0488494969904422,291.44976806640625,297.1499938964844,293.1499938964844,0.0037626838311553,-1388.962646484375,296.5555114746094,0.4957267642021179,0.050000000745058,0.231720969080925,291.6771240234375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440002441406,291.8064270019531,1.0,0.1785153150558471,0.6239243149757385,0.6239243149757385,1.0,1.0,-0.4942822754383087,0.1853702366352081,0.308912068605423,0.0545871257781982,0.0,0.0,0.8860945701599121,39.13508605957031,25.0,701.9830322265625,-7275.51904296875,39.773563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27716064453125,306.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.75390625,21240.0,0.0,0.0,0.2105219215154647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4146547317504885,1.4146718978881836,-1.7174379536299966e-05,0.0,0.0002136529947165,0.0,0.0,323.0755310058594,0.0,0.0,0.0,0.7751746773719788,4.0,0.0,1.0
