time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.74395751953125,297.1499938964844,293.1499938964844,0.0055253044702112,-395.4898071289063,298.6253356933594,0.4957267642021179,0.050000000745058,0.0463886633515358,291.1256408691406,297.1499938964844,293.1499938964844,0.0046179178170859,-355.21221923828125,297.5975036621094,0.4957267642021179,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052555748261511,-294.59722900390625,298.3187255859375,0.4957267642021179,0.050000000745058,0.0360800698399543,290.4664306640625,297.1499938964844,293.1499938964844,0.0058243321254849,-435.3682556152344,298.9291381835937,0.4957267642021179,0.050000000745058,0.0488494969904422,291.44976806640625,297.1499938964844,293.1499938964844,0.0037626838311553,-1388.962646484375,296.5555114746094,0.4957267642021179,0.050000000745058,0.231720969080925,291.6771240234375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440002441406,291.8064270019531,1.0,0.1785153150558471,0.6239243149757385,0.6239243149757385,1.0,1.0,-0.4942822754383087,0.1853702366352081,0.308912068605423,0.0545871257781982,0.0,0.0,0.8860945701599121,39.13508605957031,25.0,701.9830322265625,-7275.51904296875,39.773563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27716064453125,306.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.75390625,21240.0,0.0,0.0,0.2105219215154647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4146547317504885,1.4146718978881836,-1.7174379536299966e-05,0.0,0.0002136529947165,0.0,0.0,323.0755310058594,0.0,0.0,0.0,0.7751746773719788,4.0,0.0,1.0
454740,290.7852783203125,297.1499938964844,293.1499938964844,0.0060696313157677,-419.6706237792969,299.5833740234375,0.5031088590621948,0.050000000745058,0.0462759509682655,291.1527099609375,297.1499938964844,293.1499938964844,0.0050456537865102,-377.6130065917969,298.4999389648437,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7112731933594,297.1499938964844,293.1499938964844,0.0058236280456185,-315.509033203125,299.32537841796875,0.5031088590621948,0.050000000745058,0.0359924063086509,290.5042724609375,297.1499938964844,293.1499938964844,0.0064929965883493,-466.29388427734375,299.9822692871094,0.5031088590621948,0.050000000745058,0.0487308055162429,291.48492431640625,297.1499938964844,293.1499938964844,0.0040761427953839,-1471.6427001953125,297.3699035644531,0.5031088590621948,0.050000000745058,0.2311579585075378,292.1739501953125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2892150878906,1.0,0.1731329560279846,0.62680983543396,0.62680983543396,1.0,1.0,-0.4930811822414398,0.1852836012840271,0.3077975809574127,0.0557020157575607,0.0,0.0,0.7158429622650146,36.13021087646485,25.0,624.7371826171875,-7357.77880859375,37.12345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.228271484375,306.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24633.31640625,20160.0,0.0,0.0,0.222657173871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1617807149887085,1.1617944240570068,-1.3767062227998396e-05,0.0,0.0002259687316836,0.0,0.0,201.9449157714844,0.0,0.0,0.0,0.6561992168426514,4.0,0.0,1.0
454800,290.7852783203125,297.1499938964844,293.1499938964844,0.0060696313157677,-419.6706237792969,299.5833740234375,0.5031088590621948,0.050000000745058,0.0462759509682655,291.1527099609375,297.1499938964844,293.1499938964844,0.0050456537865102,-377.6130065917969,298.4999389648437,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7112731933594,297.1499938964844,293.1499938964844,0.0058236280456185,-315.509033203125,299.32537841796875,0.5031088590621948,0.050000000745058,0.0359924063086509,290.5042724609375,297.1499938964844,293.1499938964844,0.0064929965883493,-466.29388427734375,299.9822692871094,0.5031088590621948,0.050000000745058,0.0487308055162429,291.48492431640625,297.1499938964844,293.1499938964844,0.0040761427953839,-1471.6427001953125,297.3699035644531,0.5031088590621948,0.050000000745058,0.2311579585075378,292.1739501953125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2892150878906,1.0,0.1731329560279846,0.62680983543396,0.62680983543396,1.0,1.0,-0.4930811822414398,0.1852836012840271,0.3077975809574127,0.0557020157575607,0.0,0.0,0.7158429622650146,36.13021087646485,25.0,624.7371826171875,-7357.77880859375,37.12345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.228271484375,306.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24633.31640625,20160.0,0.0,0.0,0.222657173871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1617807149887085,1.1617944240570068,-1.3767062227998396e-05,0.0,0.0002259687316836,0.0,0.0,201.9449157714844,0.0,0.0,0.0,0.6561992168426514,4.0,0.0,1.0
454860,290.82208251953125,297.1499938964844,293.1499938964844,0.0066342656500637,-443.53216552734375,300.4266662597656,0.5094312429428101,0.050000000745058,0.0461907684803009,291.17724609375,297.1499938964844,293.1499938964844,0.0054768300615251,-399.5934448242188,299.2889099121094,0.5094312429428101,0.050000000745058,0.0486411042511463,290.74517822265625,297.1499938964844,293.1499938964844,0.0064100655727088,-335.8749694824219,300.2109680175781,0.5094312429428101,0.050000000745058,0.0359261520206928,290.5379638671875,297.1499938964844,293.1499938964844,0.0071992063894867,-496.5109558105469,300.91339111328125,0.5094312429428101,0.050000000745058,0.0486411042511463,291.51678466796875,297.1499938964844,293.1499938964844,0.0043821944855153,-1552.06591796875,298.07244873046875,0.5094312429428101,0.050000000745058,0.2307324558496475,292.5749206542969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120544433594,292.6463928222656,1.0,0.1688333302736282,0.6296154856681824,0.6296154856681824,0.9996594190597534,1.0,-0.4921735227108001,0.1852681338787078,0.3069053888320923,0.0568534173071384,0.0,0.0,0.4973253905773163,33.861873626708984,25.0,406.6759948730469,-7024.88720703125,35.13107681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3543395996094,306.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,24940.443359375,20160.0,0.0,0.0,0.228895291686058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440507173538208,0.644058883190155,-8.159147000696976e-06,0.0,0.0002322996297152,0.0,0.0,57.33757781982422,0.0,0.0,0.0,0.44232839345932,4.0,0.0,1.0
454920,290.82208251953125,297.1499938964844,293.1499938964844,0.0066342656500637,-443.53216552734375,300.4266662597656,0.5094312429428101,0.050000000745058,0.0461907684803009,291.17724609375,297.1499938964844,293.1499938964844,0.0054768300615251,-399.5934448242188,299.2889099121094,0.5094312429428101,0.050000000745058,0.0486411042511463,290.74517822265625,297.1499938964844,293.1499938964844,0.0064100655727088,-335.8749694824219,300.2109680175781,0.5094312429428101,0.050000000745058,0.0359261520206928,290.5379638671875,297.1499938964844,293.1499938964844,0.0071992063894867,-496.5109558105469,300.91339111328125,0.5094312429428101,0.050000000745058,0.0486411042511463,291.51678466796875,297.1499938964844,293.1499938964844,0.0043821944855153,-1552.06591796875,298.07244873046875,0.5094312429428101,0.050000000745058,0.2307324558496475,292.5749206542969,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120544433594,292.6463928222656,1.0,0.1688333302736282,0.6296154856681824,0.6296154856681824,0.9996594190597534,1.0,-0.4921735227108001,0.1852681338787078,0.3069053888320923,0.0568534173071384,0.0,0.0,0.4973253905773163,33.861873626708984,25.0,406.6759948730469,-7024.88720703125,35.13107681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3543395996094,306.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,24940.443359375,20160.0,0.0,0.0,0.228895291686058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440507173538208,0.644058883190155,-8.159147000696976e-06,0.0,0.0002322996297152,0.0,0.0,57.33757781982422,0.0,0.0,0.0,0.44232839345932,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510785587131,-477.4163818359375,301.1324462890625,0.514940083026886,0.050000000745058,0.0461241826415061,291.19891357421875,297.1499938964844,293.1499938964844,0.0060041774995625,-430.4393615722656,299.9174194335937,0.514940083026886,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142134476453,-363.6545715332031,300.9508056640625,0.514940083026886,0.050000000745058,0.0358743630349636,290.5649719238281,297.1499938964844,293.1499938964844,0.0081157786771655,-538.2985229492188,301.7184753417969,0.514940083026886,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461572103202,-1666.16943359375,298.5906677246094,0.514940083026886,0.050000000745058,0.2303998470306396,292.6865234375,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.644775390625,1.0,0.1653919070959091,0.6323469877243042,0.6323469877243042,0.9993188381195068,1.0,-0.4914640188217163,0.185289978981018,0.3061740398406982,0.0580193288624286,0.0,0.0,0.2801697552204132,32.09107208251953,25.0,-154.54498291015625,-5956.259765625,33.580535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7159729003906,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22424.984375,20160.0,0.0,0.0,0.2278288602828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699438333511352,0.2699494063854217,-5.576419425779022e-06,0.0,0.0002312173310201,0.0,0.0,14.359441757202148,0.0,0.0,0.0,0.3250014781951904,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510785587131,-477.4163818359375,301.1324462890625,0.514940083026886,0.050000000745058,0.0461241826415061,291.19891357421875,297.1499938964844,293.1499938964844,0.0060041774995625,-430.4393615722656,299.9174194335937,0.514940083026886,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142134476453,-363.6545715332031,300.9508056640625,0.514940083026886,0.050000000745058,0.0358743630349636,290.5649719238281,297.1499938964844,293.1499938964844,0.0081157786771655,-538.2985229492188,301.7184753417969,0.514940083026886,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461572103202,-1666.16943359375,298.5906677246094,0.514940083026886,0.050000000745058,0.2303998470306396,292.6865234375,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.644775390625,1.0,0.1653919070959091,0.6323469877243042,0.6323469877243042,0.9993188381195068,1.0,-0.4914640188217163,0.185289978981018,0.3061740398406982,0.0580193288624286,0.0,0.0,0.2801697552204132,32.09107208251953,25.0,-154.54498291015625,-5956.259765625,33.580535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7159729003906,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22424.984375,20160.0,0.0,0.0,0.2278288602828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699438333511352,0.2699494063854217,-5.576419425779022e-06,0.0,0.0002312173310201,0.0,0.0,14.359441757202148,0.0,0.0,0.0,0.3250014781951904,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078418226912617,-502.7960815429688,301.4320068359375,0.5174079537391663,0.050000000745058,0.0460963957011699,291.2084350585937,297.1499938964844,293.1499938964844,0.0063539841212332,-453.45062255859375,300.1581726074219,0.5174079537391663,0.050000000745058,0.0485417246818542,290.78814697265625,297.1499938964844,293.1499938964844,0.0076360241509974,-383.9588928222656,301.2639465332031,0.5174079537391663,0.050000000745058,0.0358527526259422,290.57379150390625,297.1499938964844,293.1499938964844,0.0087590469047427,-569.1544799804688,302.0846252441406,0.5174079537391663,0.050000000745058,0.0485417246818542,291.5570068359375,297.1499938964844,293.1499938964844,0.0049835001118481,-1752.5850830078125,298.7546691894531,0.5174079537391663,0.050000000745058,0.2302610427141189,292.5486755371094,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4356384277344,1.0,0.1639341711997985,0.6336691379547119,0.6336691379547119,0.9991485476493835,1.0,-0.4911679625511169,0.1853075325489044,0.3058604300022125,0.0586003363132476,0.0,0.0,0.1999294608831405,31.35301780700684,25.0,-519.0392456054688,-5341.619140625,32.935523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5008850097656,304.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,21375.392578125,19080.0,0.0,0.0,0.2240733653306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846372634172439,0.1846423894166946,-5.126130872668e-06,0.0,0.000227405980695,0.0,0.0,8.807966232299805,0.0,0.0,0.0,0.3039316833019256,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084493234753608,-534.3578491210938,301.7107849121094,0.5196949243545532,0.050000000745058,0.0460716746747493,291.2170104980469,297.1499938964844,293.1499938964844,0.0067761670798063,-482.0772399902344,300.3624267578125,0.5196949243545532,0.050000000745058,0.0485156923532485,290.8001708984375,297.1499938964844,293.1499938964844,0.0082437088713049,-409.0133972167969,301.5546875,0.5196949243545532,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095722768455743,-607.2575073242188,302.4427185058594,0.5196949243545532,0.050000000745058,0.0485156923532485,291.5677490234375,297.1499938964844,293.1499938964844,0.005265474319458,-1860.960205078125,298.8648681640625,0.5196949243545532,0.050000000745058,0.2301375567913055,292.27850341796875,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.11004638671875,1.0,0.162626251578331,0.634949266910553,0.634949266910553,0.9989038705825806,1.0,-0.4909045398235321,0.1853264421224594,0.3055781126022339,0.0591763220727443,0.0,0.0,0.151068776845932,30.696910858154297,25.0,-832.4248657226562,-4879.353515625,32.362735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3427734375,304.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19812.015625,19080.0,0.0,0.0,0.2181227952241897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380668431520462,0.1380715370178222,-4.683008228312247e-06,0.0,0.0002213669067714,0.0,0.0,5.957741737365723,0.0,0.0,0.0,0.2869327366352081,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099541004747152,-605.4020385742188,302.2861328125,0.523759663105011,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077765579335391,-546.7721557617188,300.76483154296875,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097476579248905,-465.3376159667969,302.1540222167969,0.523759663105011,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116934860125184,-693.138671875,303.2039489746094,0.523759663105011,0.050000000745058,0.0484717823565006,291.58551025390625,297.1499938964844,293.1499938964844,0.0059116785414516,-2107.946533203125,299.05181884765625,0.523759663105011,0.050000000745058,0.2299292683601379,291.5789794921875,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4229736328125,1.0,0.1603966802358627,0.6373854875564575,0.6373854875564575,0.9984143972396852,1.0,-0.4904602468013763,0.1853629648685455,0.3050972819328308,0.0603046007454395,0.0,0.0,0.1407495439052581,29.59178733825684,25.0,-930.6517944335938,-4832.6064453125,31.39922523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376647949219,304.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,19195.7578125,19080.0,0.0,0.0,0.1998216360807418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117454670369625,0.1174591779708862,-4.5086189857102e-06,0.0,0.0002027935552177,0.0,0.0,4.861454486846924,0.0,0.0,0.0,0.2805154621601105,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099541004747152,-605.4020385742188,302.2861328125,0.523759663105011,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077765579335391,-546.7721557617188,300.76483154296875,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097476579248905,-465.3376159667969,302.1540222167969,0.523759663105011,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116934860125184,-693.138671875,303.2039489746094,0.523759663105011,0.050000000745058,0.0484717823565006,291.58551025390625,297.1499938964844,293.1499938964844,0.0059116785414516,-2107.946533203125,299.05181884765625,0.523759663105011,0.050000000745058,0.2299292683601379,291.5789794921875,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4229736328125,1.0,0.1603966802358627,0.6373854875564575,0.6373854875564575,0.9984143972396852,1.0,-0.4904602468013763,0.1853629648685455,0.3050972819328308,0.0603046007454395,0.0,0.0,0.1407495439052581,29.59178733825684,25.0,-930.6517944335938,-4832.6064453125,31.39922523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376647949219,304.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,19195.7578125,19080.0,0.0,0.0,0.1998216360807418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117454670369625,0.1174591779708862,-4.5086189857102e-06,0.0,0.0002027935552177,0.0,0.0,4.861454486846924,0.0,0.0,0.0,0.2805154621601105,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116383163258433,-667.62646484375,302.9525146484375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088239284232258,-603.7159423828125,301.2779541015625,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114453425630927,-515.051025390625,302.84979248046875,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143072130158543,-769.7930908203125,304.06201171875,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065486808307468,-2325.73876953125,299.3694152832031,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0960388183594,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.0196533203125,1.0,0.1585946679115295,0.6396979093551636,0.6396979093551636,0.9979249238967896,1.0,-0.490105390548706,0.1854030340909958,0.3047023415565491,0.0613992400467395,0.0,0.0,0.1836861968040466,28.71089172363281,25.0,-576.380859375,-5291.5126953125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7048645019531,306.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19024.939453125,18000.0,0.0,0.0,0.1769006997346878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337242722511291,0.1337287575006485,-4.497422651184024e-06,0.0,0.0001795317220967,0.0,0.0,5.539926052093506,0.0,0.0,0.0,0.2725692391395569,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116383163258433,-667.62646484375,302.9525146484375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088239284232258,-603.7159423828125,301.2779541015625,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8395080566406,297.1499938964844,293.1499938964844,0.0114453425630927,-515.051025390625,302.84979248046875,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143072130158543,-769.7930908203125,304.06201171875,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065486808307468,-2325.73876953125,299.3694152832031,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0960388183594,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.0196533203125,1.0,0.1585946679115295,0.6396979093551636,0.6396979093551636,0.9979249238967896,1.0,-0.490105390548706,0.1854030340909958,0.3047023415565491,0.0613992400467395,0.0,0.0,0.1836861968040466,28.71089172363281,25.0,-576.380859375,-5291.5126953125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7048645019531,306.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19024.939453125,18000.0,0.0,0.0,0.1769006997346878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337242722511291,0.1337287575006485,-4.497422651184024e-06,0.0,0.0001795317220967,0.0,0.0,5.539926052093506,0.0,0.0,0.0,0.2725692391395569,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134340468794107,-716.99609375,303.673095703125,0.5385738611221313,0.050000000745058,0.0458978600800037,291.2566223144531,297.1499938964844,293.1499938964844,0.0098615940660238,-649.0265502929688,301.8771667480469,0.5385738611221313,0.050000000745058,0.0483326539397239,290.85723876953125,297.1499938964844,293.1499938964844,0.0132779935374856,-554.9075927734375,303.6037292480469,0.5385738611221313,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.044805996119976,-1384.9962158203125,304.0726928710937,0.6664984822273254,0.10342638194561,0.0866770148277282,291.6152038574219,297.1499938964844,293.1499938964844,0.0071312086656689,-2496.78515625,299.8041381835937,0.5385738611221313,0.050000000745058,0.2292693108320236,290.8841247558594,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8494873046875,1.0,0.157822847366333,0.6396819353103638,0.6396819353103638,0.9974365234375,1.0,-0.535057783126831,0.2028833031654358,0.3321744799613952,0.0678569972515106,0.0,0.0,0.2351121008396148,26.41926383972168,28.0,-278.8171691894531,-6019.24267578125,32.75705337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64117431640625,307.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8828125,18000.0,0.0,0.0,0.1552089601755142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577418148517608,0.1577461063861847,-4.294421160011552e-06,0.0,0.0001575173519086,0.0,0.0,6.283403396606445,0.0,0.0,0.0,0.2789776921272278,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134340468794107,-716.99609375,303.673095703125,0.5385738611221313,0.050000000745058,0.0458978600800037,291.2566223144531,297.1499938964844,293.1499938964844,0.0098615940660238,-649.0265502929688,301.8771667480469,0.5385738611221313,0.050000000745058,0.0483326539397239,290.85723876953125,297.1499938964844,293.1499938964844,0.0132779935374856,-554.9075927734375,303.6037292480469,0.5385738611221313,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.044805996119976,-1384.9962158203125,304.0726928710937,0.6664984822273254,0.10342638194561,0.0866770148277282,291.6152038574219,297.1499938964844,293.1499938964844,0.0071312086656689,-2496.78515625,299.8041381835937,0.5385738611221313,0.050000000745058,0.2292693108320236,290.8841247558594,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8494873046875,1.0,0.157822847366333,0.6396819353103638,0.6396819353103638,0.9974365234375,1.0,-0.535057783126831,0.2028833031654358,0.3321744799613952,0.0678569972515106,0.0,0.0,0.2351121008396148,26.41926383972168,28.0,-278.8171691894531,-6019.24267578125,32.75705337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64117431640625,307.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8828125,18000.0,0.0,0.0,0.1552089601755142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577418148517608,0.1577461063861847,-4.294421160011552e-06,0.0,0.0001575173519086,0.0,0.0,6.283403396606445,0.0,0.0,0.0,0.2789776921272278,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187755618244409,-851.5679321289062,304.1248474121094,0.5839726328849792,0.0688183084130287,0.0527726151049137,291.2699279785156,297.1499938964844,293.1499938964844,0.0109878098592162,-689.9258422851562,302.49981689453125,0.5511941909790039,0.050000000745058,0.0482336841523647,290.8774719238281,297.1499938964844,293.1499938964844,0.0174975711852312,-638.8219604492188,304.1261901855469,0.5755916237831116,0.066608041524887,0.0395828112959861,290.74560546875,297.1499938964844,293.1499938964844,0.0806966200470924,-2053.150146484375,304.039794921875,0.7739998698234558,0.1439372897148132,0.1280064433813095,291.6366271972656,297.1499938964844,293.1499938964844,0.0076983203180134,-2645.28515625,300.2584533691406,0.5511941909790039,0.050000000745058,0.2287998348474502,290.77276611328125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.63348388671875,290.7667541503906,1.0,0.1595397889614105,0.6381310820579529,0.6381310820579529,0.9969480633735656,1.0,-0.596874475479126,0.2269066125154495,0.3699678480625152,0.0762665718793869,0.0,0.0,0.2941468358039856,24.398889541625977,48.0,-75.06100463867188,-6960.8818359375,36.86208724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203430175781,308.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.521484375,18000.0,0.0,0.0,0.1388467103242874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966072469949722,0.1966115981340408,-4.349747086962452e-06,0.0,0.0001409117539878,0.0,0.0,8.027900695800781,0.0,0.0,0.0,0.2855887115001678,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187755618244409,-851.5679321289062,304.1248474121094,0.5839726328849792,0.0688183084130287,0.0527726151049137,291.2699279785156,297.1499938964844,293.1499938964844,0.0109878098592162,-689.9258422851562,302.49981689453125,0.5511941909790039,0.050000000745058,0.0482336841523647,290.8774719238281,297.1499938964844,293.1499938964844,0.0174975711852312,-638.8219604492188,304.1261901855469,0.5755916237831116,0.066608041524887,0.0395828112959861,290.74560546875,297.1499938964844,293.1499938964844,0.0806966200470924,-2053.150146484375,304.039794921875,0.7739998698234558,0.1439372897148132,0.1280064433813095,291.6366271972656,297.1499938964844,293.1499938964844,0.0076983203180134,-2645.28515625,300.2584533691406,0.5511941909790039,0.050000000745058,0.2287998348474502,290.77276611328125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.63348388671875,290.7667541503906,1.0,0.1595397889614105,0.6381310820579529,0.6381310820579529,0.9969480633735656,1.0,-0.596874475479126,0.2269066125154495,0.3699678480625152,0.0762665718793869,0.0,0.0,0.2941468358039856,24.398889541625977,48.0,-75.06100463867188,-6960.8818359375,36.86208724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203430175781,308.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.521484375,18000.0,0.0,0.0,0.1388467103242874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966072469949722,0.1966115981340408,-4.349747086962452e-06,0.0,0.0001409117539878,0.0,0.0,8.027900695800781,0.0,0.0,0.0,0.2855887115001678,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355188101530075,-1163.3072509765625,304.0988464355469,0.6572191715240479,0.089562140405178,0.0720693841576576,291.27764892578125,297.1499938964844,293.1499938964844,0.0115751475095748,-708.17529296875,302.8139953613281,0.5588247179985046,0.050000000745058,0.0481802597641944,290.90557861328125,297.1499938964844,293.1499938964844,0.0341184176504612,-889.5958251953125,304.1001892089844,0.6545506715774536,0.0898990705609321,0.0553839653730392,290.8144226074219,297.1499938964844,293.1499938964844,0.0943886265158653,-2324.194580078125,304.0350036621094,0.8163720965385437,0.1608825474977493,0.1448059231042862,291.6511535644531,297.1499938964844,293.1499938964844,0.0079630222171545,-2707.878173828125,300.4862060546875,0.5588247179985046,0.050000000745058,0.2285464107990265,290.759521484375,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7500305175781,1.0,0.1644178926944732,0.6354466080665588,0.6354466080665588,0.9967038631439208,1.0,-0.6587846875190735,0.2509686350822449,0.4078160524368286,0.0842232331633567,0.0,0.0,0.3214875757694244,23.54976463317871,48.0,-66.37102508544922,-7571.62060546875,42.64125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.630126953125,308.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17800.326171875,18000.0,0.0,0.0,0.1335669159889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187695652246475,0.2187739610671997,-4.394359166326467e-06,0.0,0.0001355534332105,0.0,0.0,9.094449043273926,0.0,0.0,0.0,0.2898507714271545,4.0,0.0,1.0
455760,291.0546264648437,297.1499938964844,293.1499938964844,0.051854733377695,-1434.946533203125,304.0785827636719,0.7074156999588013,0.106360986828804,0.0887632220983505,291.2862548828125,297.1499938964844,293.1499938964844,0.012261452153325,-729.1165771484375,303.12188720703125,0.5589721202850342,0.050000000745058,0.0481790415942668,290.9504699707031,297.1499938964844,293.1499938964844,0.0532856918871402,-1135.068603515625,304.0746459960937,0.7116321921348572,0.1095229461789131,0.0702371448278427,290.8787841796875,297.1499938964844,293.1499938964844,0.1079937368631362,-2591.6005859375,304.0311584472656,0.8438480496406555,0.1778251826763153,0.1608555763959884,291.66912841796875,297.1499938964844,293.1499938964844,0.0082505429163575,-2777.813232421875,300.6930847167969,0.5589721202850342,0.050000000745058,0.2285406291484832,290.71209716796875,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.66510009765625,290.6885681152344,1.0,0.1714621037244796,0.6328179836273193,0.6328179836273193,0.99684739112854,1.0,-0.7158990502357483,0.2731739580631256,0.4427250921726227,0.0917408168315887,0.0,0.0,0.3551714122295379,24.00774955749512,36.0,-109.39712524414062,-8158.2861328125,50.08599472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26177978515625,308.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17744.52734375,18000.0,0.0,0.0,0.1306326240301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449060529470443,0.2449105083942413,-4.4479002099251375e-06,0.0,0.0001325755147263,0.0,0.0,10.407629013061523,0.0,0.0,0.0,0.2952339947223663,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770855024456977,-1882.740966796875,304.0609741210937,0.7900504469871521,0.1350738406181335,0.115745410323143,291.3068542480469,297.1499938964844,293.1499938964844,0.0137436958029866,-768.514404296875,303.7289123535156,0.5757119655609131,0.050000000745058,0.0480750799179077,291.0569763183594,297.1499938964844,293.1499938964844,0.0826432630419731,-1545.4127197265625,304.0515441894531,0.8049803376197815,0.1436776518821716,0.0950754731893539,290.9999694824219,297.1499938964844,293.1499938964844,0.1358660012483596,-3118.51611328125,304.0244445800781,0.91988205909729,0.2107835561037063,0.1922337263822555,291.713623046875,297.1499938964844,293.1499938964844,0.0088002039119601,-2903.6845703125,301.0741577148437,0.5757119655609131,0.050000000745058,0.2280474752187729,290.6053466796875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70916748046875,290.6015625,1.0,0.1780285537242889,0.6283521056175232,0.6283521056175232,0.9971344470977784,1.0,-0.8150338530540466,0.3117963075637817,0.5032375454902649,0.1056433171033859,0.0,0.0,0.436220645904541,22.288965225219727,25.0,-60.312007904052734,-9409.794921875,61.658836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0774230957031,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17489.392578125,18000.0,0.0,0.0,0.1322166621685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326767086982727,0.3267717361450195,-4.6459190343739465e-06,0.0,0.0001341831084573,0.0,0.0,15.028432846069336,0.0,0.0,0.0,0.3143703043460846,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770855024456977,-1882.740966796875,304.0609741210937,0.7900504469871521,0.1350738406181335,0.115745410323143,291.3068542480469,297.1499938964844,293.1499938964844,0.0137436958029866,-768.514404296875,303.7289123535156,0.5757119655609131,0.050000000745058,0.0480750799179077,291.0569763183594,297.1499938964844,293.1499938964844,0.0826432630419731,-1545.4127197265625,304.0515441894531,0.8049803376197815,0.1436776518821716,0.0950754731893539,290.9999694824219,297.1499938964844,293.1499938964844,0.1358660012483596,-3118.51611328125,304.0244445800781,0.91988205909729,0.2107835561037063,0.1922337263822555,291.713623046875,297.1499938964844,293.1499938964844,0.0088002039119601,-2903.6845703125,301.0741577148437,0.5757119655609131,0.050000000745058,0.2280474752187729,290.6053466796875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70916748046875,290.6015625,1.0,0.1780285537242889,0.6283521056175232,0.6283521056175232,0.9971344470977784,1.0,-0.8150338530540466,0.3117963075637817,0.5032375454902649,0.1056433171033859,0.0,0.0,0.436220645904541,22.288965225219727,25.0,-60.312007904052734,-9409.794921875,61.658836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0774230957031,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17489.392578125,18000.0,0.0,0.0,0.1322166621685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326767086982727,0.3267717361450195,-4.6459190343739465e-06,0.0,0.0001341831084573,0.0,0.0,15.028432846069336,0.0,0.0,0.0,0.3143703043460846,4.0,0.0,1.0
455940,291.2955017089844,297.1499938964844,293.1499938964844,0.0974162593483924,-2263.13623046875,304.05694580078125,0.8741204738616943,0.1606681942939758,0.1391832530498504,291.3321228027344,297.1499938964844,293.1499938964844,0.0168647896498441,-850.84130859375,304.1376037597656,0.620955765247345,0.0627568513154983,0.0520310178399086,291.1665954589844,297.1499938964844,293.1499938964844,0.1070259660482406,-1900.0384521484373,304.0439147949219,0.8975450396537781,0.1744827330112457,0.116967387497425,291.11187744140625,297.1499938964844,293.1499938964844,0.1489834934473037,-3349.841552734375,304.0479431152344,0.9852716326713562,0.2425211668014526,0.2059855610132217,291.7646484375,297.1499938964844,293.1499938964844,0.0092749977484345,-2995.887939453125,301.44677734375,0.6036916971206665,0.050000000745058,0.2273616790771484,290.6046142578125,291.1499938964844,258.75,258.0487060546875,279.1181335449219,291.76025390625,290.60479736328125,1.0,0.1808447390794754,0.6253864765167236,0.6253864765167236,0.9974215030670166,1.0,-0.8901637196540833,0.3411755561828613,0.5489881634712219,0.1173281371593475,0.0,0.0,0.5092728137969971,19.387752532958984,45.0,0.9838460087776184,-10357.7890625,69.3978042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,307.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17266.84765625,18000.0,0.0,0.0,0.1433889865875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269953966140747,0.4270004034042358,-5.024736310588196e-06,0.0,0.0001455215824535,0.0,0.0,22.27611923217773,0.0,0.0,0.0,0.3434831500053406,4.0,0.0,1.0
456000,291.2955017089844,297.1499938964844,293.1499938964844,0.0974162593483924,-2263.13623046875,304.05694580078125,0.8741204738616943,0.1606681942939758,0.1391832530498504,291.3321228027344,297.1499938964844,293.1499938964844,0.0168647896498441,-850.84130859375,304.1376037597656,0.620955765247345,0.0627568513154983,0.0520310178399086,291.1665954589844,297.1499938964844,293.1499938964844,0.1070259660482406,-1900.0384521484373,304.0439147949219,0.8975450396537781,0.1744827330112457,0.116967387497425,291.11187744140625,297.1499938964844,293.1499938964844,0.1489834934473037,-3349.841552734375,304.0479431152344,0.9852716326713562,0.2425211668014526,0.2059855610132217,291.7646484375,297.1499938964844,293.1499938964844,0.0092749977484345,-2995.887939453125,301.44677734375,0.6036916971206665,0.050000000745058,0.2273616790771484,290.6046142578125,291.1499938964844,258.75,258.0487060546875,279.1181335449219,291.76025390625,290.60479736328125,1.0,0.1808447390794754,0.6253864765167236,0.6253864765167236,0.9974215030670166,1.0,-0.8901637196540833,0.3411755561828613,0.5489881634712219,0.1173281371593475,0.0,0.0,0.5092728137969971,19.387752532958984,45.0,0.9838460087776184,-10357.7890625,69.3978042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,307.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17266.84765625,18000.0,0.0,0.0,0.1433889865875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269953966140747,0.4270004034042358,-5.024736310588196e-06,0.0,0.0001455215824535,0.0,0.0,22.27611923217773,0.0,0.0,0.0,0.3434831500053406,4.0,0.0,1.0
456060,291.4119873046875,297.1499938964844,293.1499938964844,0.1163356825709343,-2610.00830078125,304.0564270019531,0.9233914017677308,0.184030681848526,0.1606302261352539,291.39654541015625,297.1499938964844,293.1499938964844,0.0409703403711319,-1341.4649658203125,304.1024780273437,0.7320290803909302,0.0958695262670517,0.0841233655810356,291.2737731933594,297.1499938964844,293.1499938964844,0.1304542422294616,-2227.35302734375,304.0402526855469,0.9568676352500916,0.2030020505189895,0.1372464895248413,291.1641845703125,297.1499938964844,293.1499938964844,0.1462969034910202,-3296.23193359375,304.0842590332031,0.9836589694023132,0.2834912538528442,0.2024428397417068,291.8172912597656,297.1499938964844,293.1499938964844,0.0097797038033604,-3087.864013671875,301.7980041503906,0.6061809659004211,0.050000000745058,0.2273053526878357,290.6163024902344,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.813232421875,290.6104431152344,1.0,0.1931780278682708,0.6223328709602356,0.6223328709602356,0.998248279094696,1.0,-0.9741373658180236,0.3743437230587005,0.5997936725616455,0.1310402303934097,0.0,0.0,0.5791345238685608,19.99854278564453,63.0,-15.84152603149414,-11187.4501953125,85.63689422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8432006835937,306.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17045.021484375,18000.0,0.0,0.0,0.1618528366088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541064441204071,0.5410701036453247,-5.632712145597907e-06,0.0,0.0001642600545892,0.0,0.0,33.379295349121094,0.0,0.0,0.0,0.3814856708049774,4.0,0.0,1.0
456120,291.4119873046875,297.1499938964844,293.1499938964844,0.1163356825709343,-2610.00830078125,304.0564270019531,0.9233914017677308,0.184030681848526,0.1606302261352539,291.39654541015625,297.1499938964844,293.1499938964844,0.0409703403711319,-1341.4649658203125,304.1024780273437,0.7320290803909302,0.0958695262670517,0.0841233655810356,291.2737731933594,297.1499938964844,293.1499938964844,0.1304542422294616,-2227.35302734375,304.0402526855469,0.9568676352500916,0.2030020505189895,0.1372464895248413,291.1641845703125,297.1499938964844,293.1499938964844,0.1462969034910202,-3296.23193359375,304.0842590332031,0.9836589694023132,0.2834912538528442,0.2024428397417068,291.8172912597656,297.1499938964844,293.1499938964844,0.0097797038033604,-3087.864013671875,301.7980041503906,0.6061809659004211,0.050000000745058,0.2273053526878357,290.6163024902344,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.813232421875,290.6104431152344,1.0,0.1931780278682708,0.6223328709602356,0.6223328709602356,0.998248279094696,1.0,-0.9741373658180236,0.3743437230587005,0.5997936725616455,0.1310402303934097,0.0,0.0,0.5791345238685608,19.99854278564453,63.0,-15.84152603149414,-11187.4501953125,85.63689422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8432006835937,306.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17045.021484375,18000.0,0.0,0.0,0.1618528366088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541064441204071,0.5410701036453247,-5.632712145597907e-06,0.0,0.0001642600545892,0.0,0.0,33.379295349121094,0.0,0.0,0.0,0.3814856708049774,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.1356784403324127,-2954.13330078125,304.0553894042969,0.9366465210914612,0.2054953575134277,0.1803853213787078,291.49188232421875,297.1499938964844,293.1499938964844,0.067274309694767,-1794.7193603515625,304.0760192871094,0.7768281102180481,0.1209975779056549,0.1094290614128112,291.37701416015625,297.1499938964844,293.1499938964844,0.1546881645917892,-2554.256591796875,304.0364685058594,0.9731087684631348,0.2295998781919479,0.1561872959136963,291.2247009277344,297.1499938964844,293.1499938964844,0.1697367429733276,-3717.224365234375,304.0660705566406,0.9928947687149048,0.3216030597686767,0.2268217056989669,291.87078857421875,297.1499938964844,293.1499938964844,0.0103969424962997,-3206.944091796875,302.10968017578125,0.588814377784729,0.050000000745058,0.2277030795812606,290.5137939453125,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.49853515625,1.0,0.212602436542511,0.618527352809906,0.618527352809906,0.9990750551223756,1.0,-1.0806827545166016,0.4165312349796295,0.6641515493392944,0.1500807851552963,0.0,0.0,0.6698100566864014,23.404170989990234,81.0,-127.6669692993164,-12159.470703125,114.69320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2206115722656,306.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,16459.935546875,18000.0,0.0,0.0,0.1865685731172561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951742172241211,0.6951808929443359,-6.65704237690079e-06,0.0,0.0001893433800432,0.0,0.0,54.15262222290039,0.0,0.0,0.0,0.4398522675037384,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.1356784403324127,-2954.13330078125,304.0553894042969,0.9366465210914612,0.2054953575134277,0.1803853213787078,291.49188232421875,297.1499938964844,293.1499938964844,0.067274309694767,-1794.7193603515625,304.0760192871094,0.7768281102180481,0.1209975779056549,0.1094290614128112,291.37701416015625,297.1499938964844,293.1499938964844,0.1546881645917892,-2554.256591796875,304.0364685058594,0.9731087684631348,0.2295998781919479,0.1561872959136963,291.2247009277344,297.1499938964844,293.1499938964844,0.1697367429733276,-3717.224365234375,304.0660705566406,0.9928947687149048,0.3216030597686767,0.2268217056989669,291.87078857421875,297.1499938964844,293.1499938964844,0.0103969424962997,-3206.944091796875,302.10968017578125,0.588814377784729,0.050000000745058,0.2277030795812606,290.5137939453125,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.49853515625,1.0,0.212602436542511,0.618527352809906,0.618527352809906,0.9990750551223756,1.0,-1.0806827545166016,0.4165312349796295,0.6641515493392944,0.1500807851552963,0.0,0.0,0.6698100566864014,23.404170989990234,81.0,-127.6669692993164,-12159.470703125,114.69320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2206115722656,306.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,16459.935546875,18000.0,0.0,0.0,0.1865685731172561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951742172241211,0.6951808929443359,-6.65704237690079e-06,0.0,0.0001893433800432,0.0,0.0,54.15262222290039,0.0,0.0,0.0,0.4398522675037384,4.0,0.0,1.0
456300,291.5770568847656,297.1499938964844,293.1499938964844,0.1453992128372192,-3123.3388671875,304.0549011230469,0.9313930869102478,0.2155391275882721,0.1896749883890152,291.54278564453125,297.1499938964844,293.1499938964844,0.0771129950881004,-1984.37646484375,304.0716247558594,0.7849539518356323,0.13200743496418,0.1203636080026626,291.4272155761719,297.1499938964844,293.1499938964844,0.1669922024011612,-2716.146728515625,304.03472900390625,0.9704067707061768,0.2421989887952804,0.1651926189661026,291.2693786621094,297.1499938964844,293.1499938964844,0.1890016049146652,-4055.3193359375,304.0462341308594,0.997430980205536,0.3372308909893036,0.2464539259672165,291.89849853515625,297.1499938964844,293.1499938964844,0.0107385944575071,-3271.981689453125,302.2540283203125,0.5742780566215515,0.050000000745058,0.2280786633491516,290.439697265625,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.89483642578125,290.4227600097656,1.0,0.2245512455701828,0.616467297077179,0.616467297077179,0.9994884133338928,1.0,-1.1397769451141355,0.4399801194667816,0.6997967958450317,0.1615194380283355,0.0,0.0,0.7245178818702698,26.188514709472656,81.0,-170.18089294433594,-12695.482421875,134.85337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4344177246094,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,16072.4208984375,18000.0,0.0,0.0,0.2010814845561981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949334979057312,0.7949410080909729,-7.472094694094267e-06,0.0,0.0002040721446974,0.0,0.0,72.08943939208984,0.0,0.0,0.0,0.4812172949314117,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551610082387924,-3291.00634765625,304.054443359375,0.9199613332748412,0.2251270711421966,0.1985815465450287,291.5944519042969,297.1499938964844,293.1499938964844,0.0862641409039497,-2165.253662109375,304.0692443847656,0.7858478426933289,0.1422213762998581,0.1305135935544967,291.4765625,297.1499938964844,293.1499938964844,0.1794305443763733,-2877.31884765625,304.0330810546875,0.9618974924087524,0.2543285489082336,0.1738914251327514,291.3240966796875,297.1499938964844,293.1499938964844,0.2118433564901352,-4447.32666015625,304.0235595703125,0.9990000128746032,0.3503185510635376,0.2689864039421081,291.9271240234375,297.1499938964844,293.1499938964844,0.0111044375225901,-3340.7294921875,302.3905944824219,0.556790292263031,0.050000000745058,0.2285986542701721,290.35272216796875,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9235534667969,290.3337707519531,1.0,0.2377094179391861,0.6142387986183167,0.6142387986183167,0.9995907545089722,1.0,-1.2007590532302856,0.4642657339572906,0.7364932894706726,0.173542708158493,0.0,0.0,0.7863056659698486,29.8154296875,99.0,-210.60646057128903,-13227.4423828125,159.20741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67681884765625,305.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,15705.6884765625,18000.0,0.0,0.0,0.2168539315462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070865511894226,0.9070951342582704,-8.548316145606805e-06,0.0,0.0002200791641371,0.0,0.0,97.39934539794922,0.0,0.0,0.0,0.5302650332450867,4.0,0.0,1.0
