time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749869883060455,-3625.42578125,304.0532531738281,0.8901698589324951,0.2429570108652115,0.215264618396759,291.6988830566406,297.1499938964844,293.1499938964844,0.103498138487339,-2508.123779296875,304.0675048828125,0.7747722864151001,0.1604643017053604,0.1487708538770675,291.5729675292969,297.1499938964844,293.1499938964844,0.2049171328544616,-3200.69873046875,304.029541015625,0.9331170320510864,0.2771791219711303,0.1903703212738037,291.4577331542969,297.1499938964844,293.1499938964844,0.2668149471282959,-5357.7080078125,303.973876953125,0.9990000128746032,0.3695473968982696,0.3199732303619385,291.9875793457031,297.1499938964844,293.1499938964844,0.0119257494807243,-3492.213623046875,302.6388244628906,0.5202122330665588,0.050000000745058,0.2300903052091598,290.1311950683594,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1073608398437,1.0,0.2667844891548157,0.609347403049469,0.609347403049469,0.999795377254486,1.0,-1.3254659175872805,0.5142016410827637,0.8112643361091614,0.1982774883508682,0.0,0.0,0.9361377358436584,39.6645622253418,102.0,-298.8499755859375,-14202.837890625,221.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3033447265625,304.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15379.978515625,18000.0,0.0,0.0,0.2513043880462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448918581008911,1.144903302192688,-1.1437857210694348e-05,0.0,0.0002550420176703,0.0,0.0,173.21669006347656,0.0,0.0,0.0,0.6398728489875793,4.0,0.0,1.0
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749869883060455,-3625.42578125,304.0532531738281,0.8901698589324951,0.2429570108652115,0.215264618396759,291.6988830566406,297.1499938964844,293.1499938964844,0.103498138487339,-2508.123779296875,304.0675048828125,0.7747722864151001,0.1604643017053604,0.1487708538770675,291.5729675292969,297.1499938964844,293.1499938964844,0.2049171328544616,-3200.69873046875,304.029541015625,0.9331170320510864,0.2771791219711303,0.1903703212738037,291.4577331542969,297.1499938964844,293.1499938964844,0.2668149471282959,-5357.7080078125,303.973876953125,0.9990000128746032,0.3695473968982696,0.3199732303619385,291.9875793457031,297.1499938964844,293.1499938964844,0.0119257494807243,-3492.213623046875,302.6388244628906,0.5202122330665588,0.050000000745058,0.2300903052091598,290.1311950683594,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1073608398437,1.0,0.2667844891548157,0.609347403049469,0.609347403049469,0.999795377254486,1.0,-1.3254659175872805,0.5142016410827637,0.8112643361091614,0.1982774883508682,0.0,0.0,0.9361377358436584,39.6645622253418,102.0,-298.8499755859375,-14202.837890625,221.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3033447265625,304.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15379.978515625,18000.0,0.0,0.0,0.2513043880462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448918581008911,1.144903302192688,-1.1437857210694348e-05,0.0,0.0002550420176703,0.0,0.0,173.21669006347656,0.0,0.0,0.0,0.6398728489875793,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.1954749971628189,-3963.488525390625,304.05133056640625,0.8684409260749817,0.2591482996940613,0.2304498255252838,291.803955078125,297.1499938964844,293.1499938964844,0.1200792118906974,-2830.0,304.0673828125,0.764110267162323,0.1759251207113266,0.1643584817647934,291.6659851074219,297.1499938964844,293.1499938964844,0.2315255403518676,-3529.710205078125,304.0253295898437,0.9104195833206176,0.298269122838974,0.2056049704551696,291.606201171875,297.1499938964844,293.1499938964844,0.3160780072212219,-6136.943359375,303.9525146484375,0.9940786957740784,0.3823155760765075,0.3595006465911865,292.0517272949219,297.1499938964844,293.1499938964844,0.0128615666180849,-3659.870361328125,302.85467529296875,0.4950156807899475,0.050000000745058,0.2317547649145126,289.8360595703125,291.1499938964844,258.75946044921875,258.02447509765625,279.107666015625,292.04840087890625,289.8072509765625,1.0,0.2920936048030853,0.6051474809646606,0.6051474809646606,1.0,1.0,-1.429682970046997,0.5561450719833374,0.8735378980636597,0.2192526459693908,0.0,0.0,1.0,50.29156875610352,105.0,-396.4978637695313,-14783.544921875,288.3562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2369079589844,303.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16564.501953125,19080.0,0.0,0.0,0.2876246869564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081098794937134,1.30812406539917,-1.4137005564407444e-05,0.0,0.0002919025137089,0.0,0.0,248.9418792724609,0.0,0.0,0.0,0.7276691198348999,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.1954749971628189,-3963.488525390625,304.05133056640625,0.8684409260749817,0.2591482996940613,0.2304498255252838,291.803955078125,297.1499938964844,293.1499938964844,0.1200792118906974,-2830.0,304.0673828125,0.764110267162323,0.1759251207113266,0.1643584817647934,291.6659851074219,297.1499938964844,293.1499938964844,0.2315255403518676,-3529.710205078125,304.0253295898437,0.9104195833206176,0.298269122838974,0.2056049704551696,291.606201171875,297.1499938964844,293.1499938964844,0.3160780072212219,-6136.943359375,303.9525146484375,0.9940786957740784,0.3823155760765075,0.3595006465911865,292.0517272949219,297.1499938964844,293.1499938964844,0.0128615666180849,-3659.870361328125,302.85467529296875,0.4950156807899475,0.050000000745058,0.2317547649145126,289.8360595703125,291.1499938964844,258.75946044921875,258.02447509765625,279.107666015625,292.04840087890625,289.8072509765625,1.0,0.2920936048030853,0.6051474809646606,0.6051474809646606,1.0,1.0,-1.429682970046997,0.5561450719833374,0.8735378980636597,0.2192526459693908,0.0,0.0,1.0,50.29156875610352,105.0,-396.4978637695313,-14783.544921875,288.3562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2369079589844,303.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16564.501953125,19080.0,0.0,0.0,0.2876246869564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081098794937134,1.30812406539917,-1.4137005564407444e-05,0.0,0.0002919025137089,0.0,0.0,248.9418792724609,0.0,0.0,0.0,0.7276691198348999,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158810049295425,-4292.18115234375,304.0502624511719,0.8502559065818787,0.2738677263259887,0.2443424016237259,291.9041442871094,297.1499938964844,293.1499938964844,0.1361182481050491,-3132.5810546875,304.0682373046875,0.7535216808319092,0.1897076368331909,0.178108662366867,291.7552795410156,297.1499938964844,293.1499938964844,0.2583616375923157,-3852.587890625,304.022216796875,0.8926363587379456,0.3177583217620849,0.2197421342134475,291.7191772460937,297.1499938964844,293.1499938964844,0.3428619503974914,-6532.517578125,303.9732971191406,0.97030907869339,0.3984463810920715,0.3738510608673095,292.1173400878906,297.1499938964844,293.1499938964844,0.0138821387663483,-3830.32177734375,303.05029296875,0.4739804565906524,0.050000000745058,0.2336447685956955,289.5292358398437,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141357421875,289.505126953125,1.0,0.3131673336029053,0.6025592684745789,0.6025592684745789,1.0,1.0,-1.4998164176940918,0.584744393825531,0.9150720238685608,0.233421191573143,0.0,0.0,1.0,61.63237380981445,108.0,-407.7784118652344,-15097.8369140625,348.8527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6521911621094,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18485.37109375,19080.0,0.0,0.0,0.3224653601646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828555345535278,1.3828712701797483,-1.579281706654001e-05,0.0,0.0003272613394074,0.0,0.0,294.0264587402344,0.0,0.0,0.0,0.7558996081352234,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158810049295425,-4292.18115234375,304.0502624511719,0.8502559065818787,0.2738677263259887,0.2443424016237259,291.9041442871094,297.1499938964844,293.1499938964844,0.1361182481050491,-3132.5810546875,304.0682373046875,0.7535216808319092,0.1897076368331909,0.178108662366867,291.7552795410156,297.1499938964844,293.1499938964844,0.2583616375923157,-3852.587890625,304.022216796875,0.8926363587379456,0.3177583217620849,0.2197421342134475,291.7191772460937,297.1499938964844,293.1499938964844,0.3428619503974914,-6532.517578125,303.9732971191406,0.97030907869339,0.3984463810920715,0.3738510608673095,292.1173400878906,297.1499938964844,293.1499938964844,0.0138821387663483,-3830.32177734375,303.05029296875,0.4739804565906524,0.050000000745058,0.2336447685956955,289.5292358398437,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141357421875,289.505126953125,1.0,0.3131673336029053,0.6025592684745789,0.6025592684745789,1.0,1.0,-1.4998164176940918,0.584744393825531,0.9150720238685608,0.233421191573143,0.0,0.0,1.0,61.63237380981445,108.0,-407.7784118652344,-15097.8369140625,348.8527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6521911621094,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18485.37109375,19080.0,0.0,0.0,0.3224653601646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828555345535278,1.3828712701797483,-1.579281706654001e-05,0.0,0.0003272613394074,0.0,0.0,294.0264587402344,0.0,0.0,0.0,0.7558996081352234,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.235198363661766,-4595.708984375,304.0513916015625,0.8418081998825073,0.2872639894485473,0.2569257616996765,291.9973449707031,297.1499938964844,293.1499938964844,0.151469200849533,-3414.3408203125,304.0699462890625,0.750253438949585,0.2023656666278839,0.1906414926052093,291.8406677246094,297.1499938964844,293.1499938964844,0.284216970205307,-4155.18017578125,304.0218200683594,0.8853448629379272,0.3357792198657989,0.2327633947134018,291.8094177246094,297.1499938964844,293.1499938964844,0.3719604015350342,-6959.93359375,303.9836120605469,0.9582341909408568,0.4163833856582641,0.3908865451812744,292.18316650390625,297.1499938964844,293.1499938964844,0.0148724028840661,-3981.435791015625,303.2310485839844,0.4554629623889923,0.050000000745058,0.2351797223091125,289.2619323730469,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.2445068359375,1.0,0.3310994207859039,0.6003878712654114,0.6003878712654114,1.0,1.0,-1.567896008491516,0.6128544807434082,0.955041527748108,0.247402548789978,0.0,0.0,1.0,71.10686492919922,111.0,-360.0223999023437,-15496.873046875,408.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297546386719,302.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18916.669921875,19080.0,0.0,0.0,0.3540578484535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398896336555481,1.3989124298095703,-1.616131885384675e-05,0.0,0.0003593237197492,0.0,0.0,304.3774719238281,0.0,0.0,0.0,0.7639412879943848,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.235198363661766,-4595.708984375,304.0513916015625,0.8418081998825073,0.2872639894485473,0.2569257616996765,291.9973449707031,297.1499938964844,293.1499938964844,0.151469200849533,-3414.3408203125,304.0699462890625,0.750253438949585,0.2023656666278839,0.1906414926052093,291.8406677246094,297.1499938964844,293.1499938964844,0.284216970205307,-4155.18017578125,304.0218200683594,0.8853448629379272,0.3357792198657989,0.2327633947134018,291.8094177246094,297.1499938964844,293.1499938964844,0.3719604015350342,-6959.93359375,303.9836120605469,0.9582341909408568,0.4163833856582641,0.3908865451812744,292.18316650390625,297.1499938964844,293.1499938964844,0.0148724028840661,-3981.435791015625,303.2310485839844,0.4554629623889923,0.050000000745058,0.2351797223091125,289.2619323730469,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.2445068359375,1.0,0.3310994207859039,0.6003878712654114,0.6003878712654114,1.0,1.0,-1.567896008491516,0.6128544807434082,0.955041527748108,0.247402548789978,0.0,0.0,1.0,71.10686492919922,111.0,-360.0223999023437,-15496.873046875,408.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297546386719,302.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18916.669921875,19080.0,0.0,0.0,0.3540578484535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398896336555481,1.3989124298095703,-1.616131885384675e-05,0.0,0.0003593237197492,0.0,0.0,304.3774719238281,0.0,0.0,0.0,0.7639412879943848,4.0,0.0,1.0
456900,292.0506286621094,297.1499938964844,293.1499938964844,0.2441021054983139,-4732.86474609375,304.0531311035156,0.839399516582489,0.2935238778591156,0.2627886235713959,292.0414123535156,297.1499938964844,293.1499938964844,0.1586645394563675,-3543.648681640625,304.0714111328125,0.7499428391456604,0.2083127647638321,0.196517139673233,291.8817443847656,297.1499938964844,293.1499938964844,0.296332448720932,-4293.951171875,304.02313232421875,0.8836451768875122,0.3442952334880829,0.2389002740383148,291.8509216308594,297.1499938964844,293.1499938964844,0.3859609365463257,-7161.93701171875,303.9884033203125,0.9547852277755736,0.4252077639102936,0.3993940651416778,292.2154235839844,297.1499938964844,293.1499938964844,0.0153346480801701,-4045.826171875,303.3180236816406,0.4480972588062286,0.050000000745058,0.2358463704586029,289.1602783203125,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.2124938964844,289.1469116210937,1.0,0.339105486869812,0.5994330048561096,0.5994330048561096,1.0,1.0,-1.600371241569519,0.6263595819473267,0.9740116596221924,0.2541332542896271,0.0,0.0,1.0,75.2999496459961,111.0,-311.64569091796875,-15749.330078125,437.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6034851074219,302.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18994.58203125,20160.0,0.0,0.0,0.3684985041618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017741680145264,1.4017903804779053,-1.6227882952080108e-05,0.0,0.0003739791573025,0.0,0.0,306.2598876953125,0.0,0.0,0.0,0.7789169549942017,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521397769451141,-4854.734375,304.05615234375,0.8377535343170166,0.2995180189609527,0.2683943808078766,292.0838928222656,297.1499938964844,293.1499938964844,0.1652835607528686,-3660.71240234375,304.0736999511719,0.7501555681228638,0.2140129059553146,0.2021460235118866,291.9217224121094,297.1499938964844,293.1499938964844,0.3074529767036438,-4419.25634765625,304.0260009765625,0.8827688097953796,0.3525128066539764,0.2448129504919052,291.8908996582031,297.1499938964844,293.1499938964844,0.3988131582736969,-7344.4140625,303.99444580078125,0.9524606466293336,0.4338152408599853,0.4077163338661194,292.2469787597656,297.1499938964844,293.1499938964844,0.0157489255070686,-4098.30078125,303.40399169921875,0.4420226812362671,0.050000000745058,0.2364575117826461,289.09588623046875,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.08917236328125,1.0,0.346567302942276,0.5985506772994995,0.5985506772994995,1.0,1.0,-1.6316839456558228,0.6394321322441101,0.9922518730163574,0.2606517076492309,0.0,0.0,1.0,79.18848419189453,114.0,-231.54803466796875,-16097.4375,466.5706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7370910644531,303.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,19775.609375,20160.0,0.0,0.0,0.3821307122707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303032159805298,1.430320143699646,-1.6895148291951045e-05,0.0,0.0003878140705637,0.0,0.0,325.3422546386719,0.0,0.0,0.0,0.781444787979126,4.0,0.0,1.0
457020,292.1678161621094,297.1499938964844,293.1499938964844,0.2664762437343597,-5068.3759765625,304.0635681152344,0.8359914422035217,0.3107688426971435,0.2788931429386139,292.1646728515625,297.1499938964844,293.1499938964844,0.1772571951150894,-3868.62353515625,304.0791931152344,0.7515016794204712,0.2246357947587967,0.2126544415950775,291.9981689453125,297.1499938964844,293.1499938964844,0.3277138769626617,-4643.408203125,304.0335998535156,0.8826681971549988,0.3681243360042572,0.2560195922851562,291.9669189453125,297.1499938964844,293.1499938964844,0.4221739172935486,-7670.39208984375,304.00738525390625,0.9501094818115234,0.4502917826175689,0.4236547648906708,292.3070373535156,297.1499938964844,293.1499938964844,0.0164966527372598,-4182.93408203125,303.5712585449219,0.4326461851596832,0.050000000745058,0.2375406622886657,289.0307922363281,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0289001464844,1.0,0.3600934445858001,0.5969583988189697,0.5969583988189697,1.0,1.0,-1.690798282623291,0.6642253994941711,1.026572823524475,0.2730138599872589,0.0,0.0,1.0,86.19172668457031,117.0,-112.96088409423828,-16743.21484375,522.5067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507873535156,303.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20056.951171875,20160.0,0.0,0.0,0.4068723917007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440441608428955,1.4404587745666504,-1.7135509551735595e-05,0.0,0.0004129237786401,0.0,0.0,332.30975341796875,0.0,0.0,0.0,0.7865226864814758,4.0,0.0,1.0
457080,292.1678161621094,297.1499938964844,293.1499938964844,0.2664762437343597,-5068.3759765625,304.0635681152344,0.8359914422035217,0.3107688426971435,0.2788931429386139,292.1646728515625,297.1499938964844,293.1499938964844,0.1772571951150894,-3868.62353515625,304.0791931152344,0.7515016794204712,0.2246357947587967,0.2126544415950775,291.9981689453125,297.1499938964844,293.1499938964844,0.3277138769626617,-4643.408203125,304.0335998535156,0.8826681971549988,0.3681243360042572,0.2560195922851562,291.9669189453125,297.1499938964844,293.1499938964844,0.4221739172935486,-7670.39208984375,304.00738525390625,0.9501094818115234,0.4502917826175689,0.4236547648906708,292.3070373535156,297.1499938964844,293.1499938964844,0.0164966527372598,-4182.93408203125,303.5712585449219,0.4326461851596832,0.050000000745058,0.2375406622886657,289.0307922363281,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0289001464844,1.0,0.3600934445858001,0.5969583988189697,0.5969583988189697,1.0,1.0,-1.690798282623291,0.6642253994941711,1.026572823524475,0.2730138599872589,0.0,0.0,1.0,86.19172668457031,117.0,-112.96088409423828,-16743.21484375,522.5067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507873535156,303.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20056.951171875,20160.0,0.0,0.0,0.4068723917007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440441608428955,1.4404587745666504,-1.7135509551735595e-05,0.0,0.0004129237786401,0.0,0.0,332.30975341796875,0.0,0.0,0.0,0.7865226864814758,4.0,0.0,1.0
457140,292.23931884765625,297.1499938964844,293.1499938964844,0.2786270678043365,-5245.513671875,304.0721435546875,0.8355336785316467,0.3211491703987121,0.2885527908802032,292.2397155761719,297.1499938964844,293.1499938964844,0.1875448822975158,-4043.18505859375,304.0856628417969,0.7534845471382141,0.2343759536743164,0.2222138345241546,292.0697631835937,297.1499938964844,293.1499938964844,0.3454581797122955,-4835.333984375,304.0428771972656,0.8839800953865051,0.3827826082706451,0.2665084600448608,292.03814697265625,297.1499938964844,293.1499938964844,0.4424440860748291,-7947.1181640625,304.0211486816406,0.9497557878494264,0.4658210277557373,0.4386536478996277,292.3617553710937,297.1499938964844,293.1499938964844,0.0171510148793458,-4245.12841796875,303.7347717285156,0.4257846176624298,0.050000000745058,0.2384727001190185,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.03533935546875,1.0,0.3720894157886505,0.5955095887184143,0.5955095887184143,1.0,1.0,-1.7455965280532837,0.6872934103012085,1.0583031177520752,0.2844917476177215,0.0,0.0,1.0,92.3452606201172,120.0,-14.726156234741213,-17430.298828125,576.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.6640625,21240.0,0.0,0.0,0.4283566474914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431577920913696,1.4431750774383545,-1.7200196452904493e-05,0.0,0.000434727553511,0.0,0.0,334.1932373046875,0.0,0.0,0.0,0.8022723197937012,4.0,0.0,1.0
457200,292.23931884765625,297.1499938964844,293.1499938964844,0.2786270678043365,-5245.513671875,304.0721435546875,0.8355336785316467,0.3211491703987121,0.2885527908802032,292.2397155761719,297.1499938964844,293.1499938964844,0.1875448822975158,-4043.18505859375,304.0856628417969,0.7534845471382141,0.2343759536743164,0.2222138345241546,292.0697631835937,297.1499938964844,293.1499938964844,0.3454581797122955,-4835.333984375,304.0428771972656,0.8839800953865051,0.3827826082706451,0.2665084600448608,292.03814697265625,297.1499938964844,293.1499938964844,0.4424440860748291,-7947.1181640625,304.0211486816406,0.9497557878494264,0.4658210277557373,0.4386536478996277,292.3617553710937,297.1499938964844,293.1499938964844,0.0171510148793458,-4245.12841796875,303.7347717285156,0.4257846176624298,0.050000000745058,0.2384727001190185,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.03533935546875,1.0,0.3720894157886505,0.5955095887184143,0.5955095887184143,1.0,1.0,-1.7455965280532837,0.6872934103012085,1.0583031177520752,0.2844917476177215,0.0,0.0,1.0,92.3452606201172,120.0,-14.726156234741213,-17430.298828125,576.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.6640625,21240.0,0.0,0.0,0.4283566474914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431577920913696,1.4431750774383545,-1.7200196452904493e-05,0.0,0.000434727553511,0.0,0.0,334.1932373046875,0.0,0.0,0.0,0.8022723197937012,4.0,0.0,1.0
457260,292.3058166503906,297.1499938964844,293.1499938964844,0.2882169187068939,-5381.66845703125,304.08209228515625,0.8358580470085144,0.3307325839996338,0.297460526227951,292.3078308105469,297.1499938964844,293.1499938964844,0.1961700320243835,-4186.021484375,304.0927124023437,0.7560625076293945,0.2436138838529586,0.2312100529670715,292.1366271972656,297.1499938964844,293.1499938964844,0.3601794242858886,-4990.7001953125,304.05401611328125,0.886149525642395,0.396588921546936,0.2763693034648895,292.1048583984375,297.1499938964844,293.1499938964844,0.4589405059814453,-8166.64892578125,304.0365905761719,0.9506359696388244,0.4804563820362091,0.4527714848518371,292.4109802246094,297.1499938964844,293.1499938964844,0.0176814924925565,-4282.1826171875,303.8953552246094,0.4205673038959503,0.050000000745058,0.2392825633287429,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828890323638916,0.5941045880317688,0.5941045880317688,1.0,1.0,-1.7968589067459106,0.7088803648948669,1.087978482246399,0.2951948344707489,0.0,0.0,1.0,97.81149291992188,123.0,83.47117614746094,-18218.55859375,628.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.810546875,21240.0,0.0,0.0,0.4471919238567352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761189222335815,1.4761369228363037,-1.799485835363157e-05,0.0,0.000453842949355,0.0,0.0,357.6188659667969,0.0,0.0,0.0,0.8061095476150513,4.0,0.0,1.0
457320,292.3058166503906,297.1499938964844,293.1499938964844,0.2882169187068939,-5381.66845703125,304.08209228515625,0.8358580470085144,0.3307325839996338,0.297460526227951,292.3078308105469,297.1499938964844,293.1499938964844,0.1961700320243835,-4186.021484375,304.0927124023437,0.7560625076293945,0.2436138838529586,0.2312100529670715,292.1366271972656,297.1499938964844,293.1499938964844,0.3601794242858886,-4990.7001953125,304.05401611328125,0.886149525642395,0.396588921546936,0.2763693034648895,292.1048583984375,297.1499938964844,293.1499938964844,0.4589405059814453,-8166.64892578125,304.0365905761719,0.9506359696388244,0.4804563820362091,0.4527714848518371,292.4109802246094,297.1499938964844,293.1499938964844,0.0176814924925565,-4282.1826171875,303.8953552246094,0.4205673038959503,0.050000000745058,0.2392825633287429,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828890323638916,0.5941045880317688,0.5941045880317688,1.0,1.0,-1.7968589067459106,0.7088803648948669,1.087978482246399,0.2951948344707489,0.0,0.0,1.0,97.81149291992188,123.0,83.47117614746094,-18218.55859375,628.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.810546875,21240.0,0.0,0.0,0.4471919238567352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761189222335815,1.4761369228363037,-1.799485835363157e-05,0.0,0.000453842949355,0.0,0.0,357.6188659667969,0.0,0.0,0.0,0.8061095476150513,4.0,0.0,1.0
457380,292.36767578125,297.1499938964844,293.1499938964844,0.2965332865715027,-5498.365234375,304.0908508300781,0.8365616798400879,0.3395712673664093,0.305670291185379,292.3697509765625,297.1499938964844,293.1499938964844,0.2040445655584335,-4314.82958984375,304.0986633300781,0.7589666247367859,0.2523890137672424,0.2397485375404358,292.198974609375,297.1499938964844,293.1499938964844,0.3734420835971832,-5129.07080078125,304.0638732910156,0.8887389898300171,0.4096140265464782,0.2856580018997192,292.1673278808594,297.1499938964844,293.1499938964844,0.4736470580101013,-8360.513671875,304.0498046875,0.9521732926368712,0.4942636787891388,0.4660703539848327,292.4550476074219,297.1499938964844,293.1499938964844,0.0181830581277608,-4312.48095703125,304.0511169433594,0.4164158999919891,0.050000000745058,0.2400013506412506,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.39274463057518,0.592681348323822,0.592681348323822,1.0,1.0,-1.844955563545227,0.7290775775909424,1.1158781051635742,0.3051619529724121,0.0,0.0,1.0,102.75763702392578,126.0,121.050048828125,-18919.484375,679.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.537109375,21240.0,0.0,0.0,0.4636003971099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806926250457764,1.480710744857788,-1.8106544303009287e-05,0.0,0.0004704954626504,0.0,0.0,360.9533996582031,0.0,0.0,0.0,0.8083977103233337,4.0,0.0,1.0
457440,292.36767578125,297.1499938964844,293.1499938964844,0.2965332865715027,-5498.365234375,304.0908508300781,0.8365616798400879,0.3395712673664093,0.305670291185379,292.3697509765625,297.1499938964844,293.1499938964844,0.2040445655584335,-4314.82958984375,304.0986633300781,0.7589666247367859,0.2523890137672424,0.2397485375404358,292.198974609375,297.1499938964844,293.1499938964844,0.3734420835971832,-5129.07080078125,304.0638732910156,0.8887389898300171,0.4096140265464782,0.2856580018997192,292.1673278808594,297.1499938964844,293.1499938964844,0.4736470580101013,-8360.513671875,304.0498046875,0.9521732926368712,0.4942636787891388,0.4660703539848327,292.4550476074219,297.1499938964844,293.1499938964844,0.0181830581277608,-4312.48095703125,304.0511169433594,0.4164158999919891,0.050000000745058,0.2400013506412506,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.39274463057518,0.592681348323822,0.592681348323822,1.0,1.0,-1.844955563545227,0.7290775775909424,1.1158781051635742,0.3051619529724121,0.0,0.0,1.0,102.75763702392578,126.0,121.050048828125,-18919.484375,679.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.537109375,21240.0,0.0,0.0,0.4636003971099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806926250457764,1.480710744857788,-1.8106544303009287e-05,0.0,0.0004704954626504,0.0,0.0,360.9533996582031,0.0,0.0,0.0,0.8083977103233337,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3002603352069855,-5550.2373046875,304.0948181152344,0.8369637131690979,0.3437196612358093,0.3095262348651886,292.3986511230469,297.1499938964844,293.1499938964844,0.2077148854732513,-4374.35498046875,304.101318359375,0.760448157787323,0.2565944492816925,0.2438430786132812,292.22857666015625,297.1499938964844,293.1499938964844,0.379583328962326,-5192.6552734375,304.068359375,0.890091598033905,0.4158490002155304,0.2901021242141723,292.1970520019531,297.1499938964844,293.1499938964844,0.4804072082042694,-8449.0849609375,304.05572509765625,0.9530609846115112,0.5008745789527893,0.4724341928958893,292.4753112792969,297.1499938964844,293.1499938964844,0.018425952643156,-4325.7353515625,304.127197265625,0.4146178662776947,0.050000000745058,0.2403352260589599,289.2580871582031,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650146484375,1.0,0.3973782062530517,0.5919584035873413,0.5919584035873413,1.0,1.0,-1.867881774902344,0.738673985004425,1.1292078495025637,0.3098785579204559,0.0,0.0,1.0,105.08129119873048,126.0,131.0537567138672,-19257.7734375,704.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.156982421875,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21216.251953125,22320.0,0.0,0.0,0.47097909450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814859628677368,1.4815040826797483,-1.812594928196632e-05,0.0,0.0004779839073307,0.0,0.0,361.5338439941406,0.0,0.0,0.0,0.8208262324333191,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033331930637359,-5592.09423828125,304.0992736816406,0.8387853503227234,0.3476642966270447,0.3131784498691559,292.4264831542969,297.1499938964844,293.1499938964844,0.2109325677156448,-4425.75927734375,304.1043395996094,0.7632661461830139,0.2606491446495056,0.2477749139070511,292.2572937011719,297.1499938964844,293.1499938964844,0.3849472999572754,-5247.357421875,304.0734558105469,0.893108069896698,0.4218788146972656,0.2943864166736603,292.2259521484375,297.1499938964844,293.1499938964844,0.4862232208251953,-8523.9775390625,304.06231689453125,0.9558508396148682,0.507270097732544,0.4785725772380829,292.4947509765625,297.1499938964844,293.1499938964844,0.0192933641374111,-4419.931640625,304.1458435058594,0.4187197685241699,0.0534655824303627,0.2467841953039169,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.33270263671875,1.0,0.4020723402500152,0.5909188985824585,0.5909188985824585,1.0,1.0,-1.8972240686416624,0.750951886177063,1.1462721824645996,0.3156066834926605,0.0,0.0,1.0,106.5619125366211,129.0,156.77520751953125,-19710.533203125,732.0161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256286621094,305.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21983.087890625,22320.0,0.0,0.0,0.4780053198337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080214738845823,1.5080403089523315,-1.878109105746261e-05,0.0,0.0004851146368309,0.0,0.0,381.3108520507813,0.0,0.0,0.0,0.8237796425819397,4.0,0.0,1.0
457620,292.4799499511719,297.1499938964844,293.1499938964844,0.3103102743625641,-5689.787109375,304.1044311523437,0.8458927869796753,0.3549737334251404,0.3198337852954864,292.4791259765625,297.1499938964844,293.1499938964844,0.2179132550954818,-4538.8447265625,304.1078186035156,0.7721716165542603,0.2682955861091614,0.2550784349441528,292.3128662109375,297.1499938964844,293.1499938964844,0.3968026041984558,-5370.27587890625,304.0790710449219,0.9031267762184144,0.4332244992256164,0.3023945987224579,292.2816467285156,297.1499938964844,293.1499938964844,0.4994048774242401,-8697.9658203125,304.0693664550781,0.9656640291213988,0.5193860530853271,0.4900968670845032,292.5397644042969,297.1499938964844,293.1499938964844,0.0249994527548551,-5005.39013671875,304.13787841796875,0.4495756924152374,0.0609639324247837,0.2817975878715515,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3892517089844,1.0,0.4125606417655945,0.5880030989646912,0.5880030989646912,1.0,1.0,-1.979488968849182,0.7851202487945557,1.1943687200546265,0.3321403264999389,0.0,0.0,1.0,107.65526580810548,132.0,90.49304962158205,-20566.103515625,803.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685302734375,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22233.169921875,22320.0,0.0,0.0,0.4915468096733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165749788284302,1.5165940523147583,-1.899474773381371e-05,0.0,0.0004988575237803,0.0,0.0,387.836181640625,0.0,0.0,0.0,0.8280428647994995,4.0,0.0,1.0
457680,292.4799499511719,297.1499938964844,293.1499938964844,0.3103102743625641,-5689.787109375,304.1044311523437,0.8458927869796753,0.3549737334251404,0.3198337852954864,292.4791259765625,297.1499938964844,293.1499938964844,0.2179132550954818,-4538.8447265625,304.1078186035156,0.7721716165542603,0.2682955861091614,0.2550784349441528,292.3128662109375,297.1499938964844,293.1499938964844,0.3968026041984558,-5370.27587890625,304.0790710449219,0.9031267762184144,0.4332244992256164,0.3023945987224579,292.2816467285156,297.1499938964844,293.1499938964844,0.4994048774242401,-8697.9658203125,304.0693664550781,0.9656640291213988,0.5193860530853271,0.4900968670845032,292.5397644042969,297.1499938964844,293.1499938964844,0.0249994527548551,-5005.39013671875,304.13787841796875,0.4495756924152374,0.0609639324247837,0.2817975878715515,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3892517089844,1.0,0.4125606417655945,0.5880030989646912,0.5880030989646912,1.0,1.0,-1.979488968849182,0.7851202487945557,1.1943687200546265,0.3321403264999389,0.0,0.0,1.0,107.65526580810548,132.0,90.49304962158205,-20566.103515625,803.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685302734375,305.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,22233.169921875,22320.0,0.0,0.0,0.4915468096733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165749788284302,1.5165940523147583,-1.899474773381371e-05,0.0,0.0004988575237803,0.0,0.0,387.836181640625,0.0,0.0,0.0,0.8280428647994995,4.0,0.0,1.0
457740,292.5310363769531,297.1499938964844,293.1499938964844,0.3176239132881164,-5793.0390625,304.107421875,0.8492538928985596,0.361587792634964,0.3259418606758117,292.52789306640625,297.1499938964844,293.1499938964844,0.2251566648483276,-4656.421875,304.1098022460937,0.7774293422698975,0.2753984928131103,0.2619483768939972,292.3663635253906,297.1499938964844,293.1499938964844,0.4089640378952026,-5496.5380859375,304.0824279785156,0.9088137149810792,0.4435855746269226,0.3097857236862182,292.3345947265625,297.1499938964844,293.1499938964844,0.5132602453231812,-8881.8681640625,304.0731201171875,0.970541775226593,0.5306478142738342,0.5009012222290039,292.5888366699219,297.1499938964844,293.1499938964844,0.0306628216058015,-5493.75,304.1326904296875,0.4710415303707123,0.0664766132831573,0.3085814416408539,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.58709716796875,289.4052734375,1.0,0.4230846166610718,0.5855701565742493,0.5855701565742493,1.0,1.0,-2.049097776412964,0.8140099048614502,1.2350878715515137,0.3461192548274994,0.0,0.0,1.0,110.52825164794922,135.0,39.17567443847656,-21255.48046875,874.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.880859375,23400.0,0.0,0.0,0.504426121711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187804698944092,1.5187994241714478,-1.905003227875568e-05,0.0,0.0005119284032844,0.0,0.0,389.5306091308594,0.0,0.0,0.0,0.8430558443069458,4.0,0.0,1.0
457800,292.5310363769531,297.1499938964844,293.1499938964844,0.3176239132881164,-5793.0390625,304.107421875,0.8492538928985596,0.361587792634964,0.3259418606758117,292.52789306640625,297.1499938964844,293.1499938964844,0.2251566648483276,-4656.421875,304.1098022460937,0.7774293422698975,0.2753984928131103,0.2619483768939972,292.3663635253906,297.1499938964844,293.1499938964844,0.4089640378952026,-5496.5380859375,304.0824279785156,0.9088137149810792,0.4435855746269226,0.3097857236862182,292.3345947265625,297.1499938964844,293.1499938964844,0.5132602453231812,-8881.8681640625,304.0731201171875,0.970541775226593,0.5306478142738342,0.5009012222290039,292.5888366699219,297.1499938964844,293.1499938964844,0.0306628216058015,-5493.75,304.1326904296875,0.4710415303707123,0.0664766132831573,0.3085814416408539,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.58709716796875,289.4052734375,1.0,0.4230846166610718,0.5855701565742493,0.5855701565742493,1.0,1.0,-2.049097776412964,0.8140099048614502,1.2350878715515137,0.3461192548274994,0.0,0.0,1.0,110.52825164794922,135.0,39.17567443847656,-21255.48046875,874.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.880859375,23400.0,0.0,0.0,0.504426121711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187804698944092,1.5187994241714478,-1.905003227875568e-05,0.0,0.0005119284032844,0.0,0.0,389.5306091308594,0.0,0.0,0.0,0.8430558443069458,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238779902458191,-5880.1708984375,304.11114501953125,0.850348949432373,0.3675054609775543,0.3314594328403473,292.57342529296875,297.1499938964844,293.1499938964844,0.2316449433565139,-4760.46533203125,304.11236572265625,0.7804127931594849,0.2819294929504394,0.268320620059967,292.4176025390625,297.1499938964844,293.1499938964844,0.4197095334529876,-5606.5673828125,304.0870056152344,0.9117939472198486,0.4530466198921203,0.3165575265884399,292.3851013183594,297.1499938964844,293.1499938964844,0.5256235599517822,-9043.7744140625,304.0780639648437,0.972742795944214,0.5410621166229248,0.5109399557113647,292.6369323730469,297.1499938964844,293.1499938964844,0.0351376123726367,-5862.47314453125,304.13104248046875,0.4819205403327942,0.0709413737058639,0.3300183117389679,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332077205181122,0.5835203528404236,0.5835203528404236,1.0,1.0,-2.1093170642852783,0.8390191793441772,1.270297884941101,0.3581869304180145,0.0,0.0,1.0,114.29209899902344,138.0,36.464237213134766,-21939.46875,943.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5168392658233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005245261709205,0.0,0.0,414.3212585449219,0.0,0.0,0.0,0.8465994000434875,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238779902458191,-5880.1708984375,304.11114501953125,0.850348949432373,0.3675054609775543,0.3314594328403473,292.57342529296875,297.1499938964844,293.1499938964844,0.2316449433565139,-4760.46533203125,304.11236572265625,0.7804127931594849,0.2819294929504394,0.268320620059967,292.4176025390625,297.1499938964844,293.1499938964844,0.4197095334529876,-5606.5673828125,304.0870056152344,0.9117939472198486,0.4530466198921203,0.3165575265884399,292.3851013183594,297.1499938964844,293.1499938964844,0.5256235599517822,-9043.7744140625,304.0780639648437,0.972742795944214,0.5410621166229248,0.5109399557113647,292.6369323730469,297.1499938964844,293.1499938964844,0.0351376123726367,-5862.47314453125,304.13104248046875,0.4819205403327942,0.0709413737058639,0.3300183117389679,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332077205181122,0.5835203528404236,0.5835203528404236,1.0,1.0,-2.1093170642852783,0.8390191793441772,1.270297884941101,0.3581869304180145,0.0,0.0,1.0,114.29209899902344,138.0,36.464237213134766,-21939.46875,943.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5168392658233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005245261709205,0.0,0.0,414.3212585449219,0.0,0.0,0.0,0.8465994000434875,4.0,0.0,1.0
457980,292.6242980957031,297.1499938964844,293.1499938964844,0.3301621079444885,-5968.13623046875,304.1136169433594,0.8503044247627258,0.3728134036064148,0.3364268243312835,292.6158142089844,297.1499938964844,293.1499938964844,0.2381276786327362,-4864.404296875,304.1141052246094,0.7821823954582214,0.2879338562488556,0.2741998732089996,292.46600341796875,297.1499938964844,293.1499938964844,0.430520236492157,-5717.326171875,304.0899658203125,0.9133428931236268,0.4617840647697449,0.3228087127208709,292.4328918457031,297.1499938964844,293.1499938964844,0.5382237434387207,-9209.138671875,304.0810241699219,0.973690629005432,0.5507472157478333,0.5202789902687073,292.6820678710937,297.1499938964844,293.1499938964844,0.0391463711857795,-6186.98095703125,304.1307067871094,0.488894373178482,0.0747789070010185,0.3483584225177765,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388732910156,1.0,0.4427824914455414,0.581726610660553,0.581726610660553,1.0,1.0,-2.163099527359009,0.8613552451133728,1.3017442226409912,0.3689450025558471,0.0,0.0,1.0,118.38186645507812,141.0,11.037466049194336,-22464.30078125,1011.0482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.408203125,23400.0,0.0,0.0,0.5285340547561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554478883743286,1.5544987916946411,-1.99560854525771e-05,0.0,0.0005363948293961,0.0,0.0,417.6488342285156,0.0,0.0,0.0,0.8486656546592712,4.0,0.0,1.0
458040,292.6242980957031,297.1499938964844,293.1499938964844,0.3301621079444885,-5968.13623046875,304.1136169433594,0.8503044247627258,0.3728134036064148,0.3364268243312835,292.6158142089844,297.1499938964844,293.1499938964844,0.2381276786327362,-4864.404296875,304.1141052246094,0.7821823954582214,0.2879338562488556,0.2741998732089996,292.46600341796875,297.1499938964844,293.1499938964844,0.430520236492157,-5717.326171875,304.0899658203125,0.9133428931236268,0.4617840647697449,0.3228087127208709,292.4328918457031,297.1499938964844,293.1499938964844,0.5382237434387207,-9209.138671875,304.0810241699219,0.973690629005432,0.5507472157478333,0.5202789902687073,292.6820678710937,297.1499938964844,293.1499938964844,0.0391463711857795,-6186.98095703125,304.1307067871094,0.488894373178482,0.0747789070010185,0.3483584225177765,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388732910156,1.0,0.4427824914455414,0.581726610660553,0.581726610660553,1.0,1.0,-2.163099527359009,0.8613552451133728,1.3017442226409912,0.3689450025558471,0.0,0.0,1.0,118.38186645507812,141.0,11.037466049194336,-22464.30078125,1011.0482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.408203125,23400.0,0.0,0.0,0.5285340547561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554478883743286,1.5544987916946411,-1.99560854525771e-05,0.0,0.0005363948293961,0.0,0.0,417.6488342285156,0.0,0.0,0.0,0.8486656546592712,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331807851791382,-6010.30322265625,304.11474609375,0.8500382900238037,0.3752598762512207,0.338723361492157,292.6358947753906,297.1499938964844,293.1499938964844,0.2412676364183426,-4914.56298828125,304.1148986816406,0.7827885746955872,0.29075488448143,0.276967316865921,292.48907470703125,297.1499938964844,293.1499938964844,0.4357956051826477,-5771.17626953125,304.0912780761719,0.9138084650039672,0.4659181833267212,0.3257673680782318,292.4557189941406,297.1499938964844,293.1499938964844,0.5444060564041138,-9289.9931640625,304.08233642578125,0.9739108085632324,0.5553461313247681,0.5247159600257874,292.703369140625,297.1499938964844,293.1499938964844,0.040995966643095,-6336.20361328125,304.130859375,0.4916723072528839,0.0765251666307449,0.3566987812519073,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364318847656,1.0,0.4473536610603332,0.5808982253074646,0.5808982253074646,1.0,1.0,-2.1880836486816406,0.8717224597930908,1.3163610696792605,0.3739311993122101,0.0,0.0,1.0,120.46454620361328,141.0,2.5354275703430176,-22706.16015625,1044.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23379.201171875,24480.0,0.0,0.0,0.534076452255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551705360412598,1.5551905632019043,-1.9973849703092128e-05,0.0,0.0005420197267085,0.0,0.0,418.2066345214844,0.0,0.0,0.0,0.8630853891372681,4.0,0.0,1.0
