time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.66650390625,297.1499938964844,293.1499938964844,0.33557990193367,-6043.04248046875,304.1167907714844,0.849656343460083,0.3775705099105835,0.3409006297588348,292.6552734375,297.1499938964844,293.1499938964844,0.2439491003751754,-4956.71728515625,304.1164245605469,0.7832568883895874,0.2934601902961731,0.2796259224414825,292.51141357421875,297.1499938964844,293.1499938964844,0.4402915239334106,-5816.259765625,304.09381103515625,0.9141279458999634,0.4699024856090545,0.3286226987838745,292.4778747558594,297.1499938964844,293.1499938964844,0.5496529936790466,-9357.265625,304.0851135253906,0.9740148186683656,0.559785783290863,0.5290060639381409,292.7237854003906,297.1499938964844,293.1499938964844,0.0426599904894828,-6469.27099609375,304.1313171386719,0.4941321015357971,0.0781746432185173,0.3645839989185333,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4537658691406,1.0,0.4517817497253418,0.5801058411598206,0.5801058411598206,1.0,1.0,-2.211946964263916,0.8816143274307251,1.330332636833191,0.3786839246749878,0.0,0.0,1.0,122.55142211914062,144.0,23.87142944335937,-23026.48828125,1076.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24157.9453125,24480.0,0.0,0.0,0.5395612716674805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808591842651367,1.580879807472229,-2.0639165086322464e-05,0.0,0.0005475861253216,0.0,0.0,439.2750854492188,0.0,0.0,0.0,0.863493025302887,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405966162681579,-6112.3291015625,304.1194763183594,0.8485985994338989,0.3817987740039825,0.3448967337608337,292.6920471191406,297.1499938964844,293.1499938964844,0.2494603544473648,-5043.80419921875,304.118408203125,0.7838432788848877,0.2985385060310364,0.2846244573593139,292.5539245605469,297.1499938964844,293.1499938964844,0.44964399933815,-5910.69384765625,304.0968933105469,0.9144058227539062,0.4774543941020965,0.3340334892272949,292.5202941894531,297.1499938964844,293.1499938964844,0.560635507106781,-9499.27734375,304.08837890625,0.9739373326301576,0.5682142972946167,0.5371492505073547,292.76202392578125,297.1499938964844,293.1499938964844,0.04582429677248,-6725.09130859375,304.1322631835937,0.4983004331588745,0.0812122970819473,0.379140704870224,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602133929729461,0.5786123871803284,0.5786123871803284,1.0,1.0,-2.256518602371216,0.9000503420829773,1.3564683198928833,0.3875244855880737,0.0,0.0,1.0,126.71067810058594,147.0,9.869243621826172,-23472.423828125,1139.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.21484375,24480.0,0.0,0.0,0.5500905513763428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.0005582720041275,0.0,0.0,445.8996276855469,0.0,0.0,0.0,0.8674395084381104,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405966162681579,-6112.3291015625,304.1194763183594,0.8485985994338989,0.3817987740039825,0.3448967337608337,292.6920471191406,297.1499938964844,293.1499938964844,0.2494603544473648,-5043.80419921875,304.118408203125,0.7838432788848877,0.2985385060310364,0.2846244573593139,292.5539245605469,297.1499938964844,293.1499938964844,0.44964399933815,-5910.69384765625,304.0968933105469,0.9144058227539062,0.4774543941020965,0.3340334892272949,292.5202941894531,297.1499938964844,293.1499938964844,0.560635507106781,-9499.27734375,304.08837890625,0.9739373326301576,0.5682142972946167,0.5371492505073547,292.76202392578125,297.1499938964844,293.1499938964844,0.04582429677248,-6725.09130859375,304.1322631835937,0.4983004331588745,0.0812122970819473,0.379140704870224,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602133929729461,0.5786123871803284,0.5786123871803284,1.0,1.0,-2.256518602371216,0.9000503420829773,1.3564683198928833,0.3875244855880737,0.0,0.0,1.0,126.71067810058594,147.0,9.869243621826172,-23472.423828125,1139.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.21484375,24480.0,0.0,0.0,0.5500905513763428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.0005582720041275,0.0,0.0,445.8996276855469,0.0,0.0,0.0,0.8674395084381104,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453469276428222,-6177.90771484375,304.1217346191406,0.8472499847412109,0.3855421245098114,0.3484527170658111,292.7262268066406,297.1499938964844,293.1499938964844,0.2547554671764374,-5127.24072265625,304.1201171875,0.7840607762336731,0.3031988441944122,0.2892238199710846,292.5936279296875,297.1499938964844,293.1499938964844,0.458774209022522,-6002.646484375,304.099365234375,0.9143324494361876,0.4844968914985657,0.339084267616272,292.56005859375,297.1499938964844,293.1499938964844,0.5714068412780762,-9638.23046875,304.0909729003906,0.9735890626907348,0.5760946273803711,0.5447682738304138,292.7970275878906,297.1499938964844,293.1499938964844,0.0486963018774986,-6959.92333984375,304.1333923339844,0.5016695261001587,0.0839354246854782,0.3922471702098846,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4554138183594,1.0,0.4681026935577392,0.577217161655426,0.577217161655426,1.0,1.0,-2.297279596328736,0.9168456196784972,1.3804339170455933,0.395552784204483,0.0,0.0,1.0,130.81625366210938,150.0,-1.342214822769165,-23871.587890625,1200.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.259765625,25560.0,0.0,0.0,0.5598818063735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907199382781982,1.5907409191131592,-2.0897445210721344e-05,0.0,0.0005682088667526,0.0,0.0,447.5466003417969,0.0,0.0,0.0,0.882355809211731,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453469276428222,-6177.90771484375,304.1217346191406,0.8472499847412109,0.3855421245098114,0.3484527170658111,292.7262268066406,297.1499938964844,293.1499938964844,0.2547554671764374,-5127.24072265625,304.1201171875,0.7840607762336731,0.3031988441944122,0.2892238199710846,292.5936279296875,297.1499938964844,293.1499938964844,0.458774209022522,-6002.646484375,304.099365234375,0.9143324494361876,0.4844968914985657,0.339084267616272,292.56005859375,297.1499938964844,293.1499938964844,0.5714068412780762,-9638.23046875,304.0909729003906,0.9735890626907348,0.5760946273803711,0.5447682738304138,292.7970275878906,297.1499938964844,293.1499938964844,0.0486963018774986,-6959.92333984375,304.1333923339844,0.5016695261001587,0.0839354246854782,0.3922471702098846,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4554138183594,1.0,0.4681026935577392,0.577217161655426,0.577217161655426,1.0,1.0,-2.297279596328736,0.9168456196784972,1.3804339170455933,0.395552784204483,0.0,0.0,1.0,130.81625366210938,150.0,-1.342214822769165,-23871.587890625,1200.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.259765625,25560.0,0.0,0.0,0.5598818063735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907199382781982,1.5907409191131592,-2.0897445210721344e-05,0.0,0.0005682088667526,0.0,0.0,447.5466003417969,0.0,0.0,0.0,0.882355809211731,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488207459449768,-6224.5888671875,304.12530517578125,0.845638632774353,0.3888110816478729,0.3515858948230743,292.7581787109375,297.1499938964844,293.1499938964844,0.2590879797935486,-5194.328125,304.122802734375,0.7839462757110596,0.3074572086334228,0.2934433221817016,292.6308898925781,297.1499938964844,293.1499938964844,0.4663468897342682,-6077.5126953125,304.10357666015625,0.9139408469200134,0.4910397827625274,0.343789130449295,292.5975646972656,297.1499938964844,293.1499938964844,0.5803223848342896,-9750.9130859375,304.095703125,0.9729916453361512,0.583431601524353,0.5518805384635925,292.8291015625,297.1499938964844,293.1499938964844,0.0511192865669727,-7158.19384765625,304.1348876953125,0.5043639540672302,0.0863734409213066,0.4040533602237701,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.480224609375,1.0,0.4754828214645386,0.5759057998657227,0.5759057998657227,1.0,1.0,-2.334491729736328,0.9321062564849854,1.4023855924606323,0.4028221070766449,0.0,0.0,1.0,134.8666534423828,153.0,19.251333236694336,-24341.732421875,1259.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.802734375,25560.0,0.0,0.0,0.5692970752716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703552192775533e-05,0.0,0.0005777641199529,0.0,0.0,473.6907348632813,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488207459449768,-6224.5888671875,304.12530517578125,0.845638632774353,0.3888110816478729,0.3515858948230743,292.7581787109375,297.1499938964844,293.1499938964844,0.2590879797935486,-5194.328125,304.122802734375,0.7839462757110596,0.3074572086334228,0.2934433221817016,292.6308898925781,297.1499938964844,293.1499938964844,0.4663468897342682,-6077.5126953125,304.10357666015625,0.9139408469200134,0.4910397827625274,0.343789130449295,292.5975646972656,297.1499938964844,293.1499938964844,0.5803223848342896,-9750.9130859375,304.095703125,0.9729916453361512,0.583431601524353,0.5518805384635925,292.8291015625,297.1499938964844,293.1499938964844,0.0511192865669727,-7158.19384765625,304.1348876953125,0.5043639540672302,0.0863734409213066,0.4040533602237701,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.480224609375,1.0,0.4754828214645386,0.5759057998657227,0.5759057998657227,1.0,1.0,-2.334491729736328,0.9321062564849854,1.4023855924606323,0.4028221070766449,0.0,0.0,1.0,134.8666534423828,153.0,19.251333236694336,-24341.732421875,1259.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.802734375,25560.0,0.0,0.0,0.5692970752716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703552192775533e-05,0.0,0.0005777641199529,0.0,0.0,473.6907348632813,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523319661617279,-6272.4140625,304.127685546875,0.8437904715538025,0.3916361331939697,0.3543140888214111,292.7880249023437,297.1499938964844,293.1499938964844,0.2634308040142059,-5261.91259765625,304.1246337890625,0.7835269570350647,0.3113299012184143,0.2972950637340545,292.6657409667969,297.1499938964844,293.1499938964844,0.4740844070911407,-6154.4873046875,304.10614013671875,0.9132652282714844,0.4971212744712829,0.3481650352478027,292.63287353515625,297.1499938964844,293.1499938964844,0.5894811749458313,-9867.568359375,304.0985107421875,0.9721655249595642,0.5902668833732605,0.5585082173347473,292.85845947265625,297.1499938964844,293.1499938964844,0.0533602908253669,-7344.66650390625,304.1361999511719,0.5064535140991211,0.0885439068078994,0.4146405458450317,289.4832763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4834289550781,1.0,0.4823772013187408,0.5746714472770691,0.5746714472770691,1.0,1.0,-2.368335247039795,0.945909857749939,1.4224252700805664,0.4093703031539917,0.0,0.0,1.0,138.85916137695312,156.0,8.18947982788086,-24685.15234375,1315.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63885498046875,307.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.328125,25560.0,0.0,0.0,0.5781024098396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248877048492432,1.624909520149231,-2.180481533287093e-05,0.0,0.0005867004510946,0.0,0.0,477.009765625,0.0,0.0,0.0,0.8870920538902283,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523319661617279,-6272.4140625,304.127685546875,0.8437904715538025,0.3916361331939697,0.3543140888214111,292.7880249023437,297.1499938964844,293.1499938964844,0.2634308040142059,-5261.91259765625,304.1246337890625,0.7835269570350647,0.3113299012184143,0.2972950637340545,292.6657409667969,297.1499938964844,293.1499938964844,0.4740844070911407,-6154.4873046875,304.10614013671875,0.9132652282714844,0.4971212744712829,0.3481650352478027,292.63287353515625,297.1499938964844,293.1499938964844,0.5894811749458313,-9867.568359375,304.0985107421875,0.9721655249595642,0.5902668833732605,0.5585082173347473,292.85845947265625,297.1499938964844,293.1499938964844,0.0533602908253669,-7344.66650390625,304.1361999511719,0.5064535140991211,0.0885439068078994,0.4146405458450317,289.4832763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4834289550781,1.0,0.4823772013187408,0.5746714472770691,0.5746714472770691,1.0,1.0,-2.368335247039795,0.945909857749939,1.4224252700805664,0.4093703031539917,0.0,0.0,1.0,138.85916137695312,156.0,8.18947982788086,-24685.15234375,1315.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63885498046875,307.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.328125,25560.0,0.0,0.0,0.5781024098396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248877048492432,1.624909520149231,-2.180481533287093e-05,0.0,0.0005867004510946,0.0,0.0,477.009765625,0.0,0.0,0.0,0.8870920538902283,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539411127567291,-6294.279296875,304.1288146972656,0.84278804063797,0.3928878903388977,0.355534166097641,292.8022155761719,297.1499938964844,293.1499938964844,0.2654843032360077,-5293.78125,304.1255187988281,0.7832131385803223,0.3131259679794311,0.299088180065155,292.68231201171875,297.1499938964844,293.1499938964844,0.4778081178665161,-6191.42724609375,304.1073303222656,0.9128358960151672,0.4999977946281433,0.3502382040023803,292.64971923828125,297.1499938964844,293.1499938964844,0.5939006805419922,-9923.69921875,304.099853515625,0.971677541732788,0.5935068130493164,0.5616541504859924,292.8722229003906,297.1499938964844,293.1499938964844,0.0543884895741939,-7430.9052734375,304.1368408203125,0.5072929859161377,0.0895351618528366,0.4195055067539215,289.4837646484375,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4839172363281,1.0,0.4856519103050232,0.5740812420845032,0.5740812420845032,1.0,1.0,-2.3840701580047607,0.952298939228058,1.4317712783813477,0.4123912453651428,0.0,0.0,1.0,140.83291625976562,156.0,5.111954212188721,-24846.458984375,1341.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187805175781,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.5703125,26640.0,0.0,0.0,0.5822447538375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6255000829696655,1.625521898269653,-2.182125354011077e-05,0.0,0.0005909044411964,0.0,0.0,477.54931640625,0.0,0.0,0.0,0.9016775488853456,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548758029937744,-6306.08740234375,304.1309814453125,0.8417333364486694,0.3940321207046509,0.3566599488258362,292.81597900390625,297.1499938964844,293.1499938964844,0.2670230865478515,-5316.95703125,304.1271667480469,0.7828310132026672,0.3148297071456909,0.3007949292659759,292.6983947753906,297.1499938964844,293.1499938964844,0.4806640744209289,-6218.896484375,304.10992431640625,0.912345290184021,0.50276118516922,0.3522358238697052,292.6661376953125,297.1499938964844,293.1499938964844,0.5972718596458435,-9965.041015625,304.10284423828125,0.971137523651123,0.5966230034828186,0.5646890997886658,292.8853759765625,297.1499938964844,293.1499938964844,0.0552482046186924,-7501.9541015625,304.1376647949219,0.5080042481422424,0.09046670794487,0.4241004884243011,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057373046875,1.0,0.4888166189193725,0.5735087990760803,0.5735087990760803,1.0,1.0,-2.3990402221679688,0.9583582282066344,1.4406819343566897,0.4152502715587616,0.0,0.0,1.0,142.7935791015625,159.0,30.54704093933105,-25093.845703125,1368.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.785888671875,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,26330.27734375,26640.0,0.0,0.0,0.5863668918609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504064798355105,1.6504288911819458,-2.24950799747603e-05,0.0,0.0005950878839939,0.0,0.0,499.8389892578125,0.0,0.0,0.0,0.9014430046081544,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570945560932159,-6335.5712890625,304.1335754394531,0.8394761681556702,0.3960387706756592,0.3586423397064209,292.8421630859375,297.1499938964844,293.1499938964844,0.2703490257263183,-5367.94140625,304.12921142578125,0.7818701863288879,0.3179808855056762,0.3039579391479492,292.7291564941406,297.1499938964844,293.1499938964844,0.4868938326835632,-6279.974609375,304.11285400390625,0.9111772775650024,0.5079665184020996,0.3560002744197845,292.69757080078125,297.1499938964844,293.1499938964844,0.6046642065048218,-10057.7587890625,304.106201171875,0.9698911905288696,0.6025025844573975,0.5704160928726196,292.9100952148437,297.1499938964844,293.1499938964844,0.0569272302091121,-7643.23583984375,304.13897705078125,0.5090594291687012,0.0921570509672164,0.4325054883956909,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205383300781,1.0,0.4948244988918304,0.5724180340766907,0.5724180340766907,1.0,1.0,-2.4267237186431885,0.9695088863372804,1.4572149515151978,0.4204923510551452,0.0,0.0,1.0,146.67819213867188,162.0,21.668352127075195,-25398.2265625,1418.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.833984375,26640.0,0.0,0.0,0.5942538380622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657772421836853,1.6577951908111572,-2.2696325686411e-05,0.0,0.0006030920776538,0.0,0.0,506.5615539550781,0.0,0.0,0.0,0.9051007628440856,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570945560932159,-6335.5712890625,304.1335754394531,0.8394761681556702,0.3960387706756592,0.3586423397064209,292.8421630859375,297.1499938964844,293.1499938964844,0.2703490257263183,-5367.94140625,304.12921142578125,0.7818701863288879,0.3179808855056762,0.3039579391479492,292.7291564941406,297.1499938964844,293.1499938964844,0.4868938326835632,-6279.974609375,304.11285400390625,0.9111772775650024,0.5079665184020996,0.3560002744197845,292.69757080078125,297.1499938964844,293.1499938964844,0.6046642065048218,-10057.7587890625,304.106201171875,0.9698911905288696,0.6025025844573975,0.5704160928726196,292.9100952148437,297.1499938964844,293.1499938964844,0.0569272302091121,-7643.23583984375,304.13897705078125,0.5090594291687012,0.0921570509672164,0.4325054883956909,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205383300781,1.0,0.4948244988918304,0.5724180340766907,0.5724180340766907,1.0,1.0,-2.4267237186431885,0.9695088863372804,1.4572149515151978,0.4204923510551452,0.0,0.0,1.0,146.67819213867188,162.0,21.668352127075195,-25398.2265625,1418.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.833984375,26640.0,0.0,0.0,0.5942538380622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657772421836853,1.6577951908111572,-2.2696325686411e-05,0.0,0.0006030920776538,0.0,0.0,506.5615539550781,0.0,0.0,0.0,0.9051007628440856,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591324388980865,-6362.80517578125,304.1356506347656,0.8371096253395081,0.3977441787719726,0.3603403866291046,292.8665466308594,297.1499938964844,293.1499938964844,0.273493617773056,-5416.1708984375,304.1308898925781,0.7807212471961975,0.3208345770835876,0.3068301677703857,292.75799560546875,297.1499938964844,293.1499938964844,0.492898553609848,-6338.8623046875,304.115234375,0.9098374843597412,0.5127775073051453,0.3594872951507568,292.7272033691406,297.1499938964844,293.1499938964844,0.6118183732032776,-10147.560546875,304.10888671875,0.968485414981842,0.6079545617103577,0.5757355093955994,292.9327697753906,297.1499938964844,293.1499938964844,0.0584260448813438,-7770.57470703125,304.14013671875,0.5096891522407532,0.0936331674456596,0.4399289190769195,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.52880859375,1.0,0.5004326105117798,0.5713937878608704,0.5713937878608704,1.0,1.0,-2.4517149925231934,0.9795078039169312,1.4722071886062622,0.425168365240097,0.0,0.0,1.0,150.4964599609375,165.0,14.473518371582031,-25670.490234375,1466.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.54296875,27720.0,0.0,0.0,0.6015117168426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595408916473389,1.659563660621643,-2.2744774469174445e-05,0.0,0.0006104579661041,0.0,0.0,508.1844177246094,0.0,0.0,0.0,0.9191206097602844,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591324388980865,-6362.80517578125,304.1356506347656,0.8371096253395081,0.3977441787719726,0.3603403866291046,292.8665466308594,297.1499938964844,293.1499938964844,0.273493617773056,-5416.1708984375,304.1308898925781,0.7807212471961975,0.3208345770835876,0.3068301677703857,292.75799560546875,297.1499938964844,293.1499938964844,0.492898553609848,-6338.8623046875,304.115234375,0.9098374843597412,0.5127775073051453,0.3594872951507568,292.7272033691406,297.1499938964844,293.1499938964844,0.6118183732032776,-10147.560546875,304.10888671875,0.968485414981842,0.6079545617103577,0.5757355093955994,292.9327697753906,297.1499938964844,293.1499938964844,0.0584260448813438,-7770.57470703125,304.14013671875,0.5096891522407532,0.0936331674456596,0.4399289190769195,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.52880859375,1.0,0.5004326105117798,0.5713937878608704,0.5713937878608704,1.0,1.0,-2.4517149925231934,0.9795078039169312,1.4722071886062622,0.425168365240097,0.0,0.0,1.0,150.4964599609375,165.0,14.473518371582031,-25670.490234375,1466.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.54296875,27720.0,0.0,0.0,0.6015117168426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595408916473389,1.659563660621643,-2.2744774469174445e-05,0.0,0.0006104579661041,0.0,0.0,508.1844177246094,0.0,0.0,0.0,0.9191206097602844,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600313365459442,-6373.45361328125,304.1388854980469,0.8346452116966248,0.3991594612598419,0.3617816567420959,292.8892517089844,297.1499938964844,293.1499938964844,0.2757233679294586,-5449.32470703125,304.1335144042969,0.7794040441513062,0.3234094381332397,0.3094386160373688,292.78521728515625,297.1499938964844,293.1499938964844,0.4973321855068207,-6381.05859375,304.1193542480469,0.9083277583122252,0.517188549041748,0.3626993596553802,292.7553100585937,297.1499938964844,293.1499938964844,0.6170887351036072,-10211.5419921875,304.1137084960937,0.9669089317321776,0.6129679679870605,0.5806492567062378,292.95361328125,297.1499938964844,293.1499938964844,0.0595731884241104,-7866.54931640625,304.1415100097656,0.5099381804466248,0.094912052154541,0.4464536011219024,289.5650329589844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5661315917969,1.0,0.5056708455085754,0.5704360008239746,0.5704360008239746,1.0,1.0,-2.474183797836304,0.988434910774231,1.4857487678527832,0.429322212934494,0.0,0.0,1.0,154.25791931152344,168.0,35.97174453735352,-26024.380859375,1511.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.6085022687911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006175524322316,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.9221873879432678,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600313365459442,-6373.45361328125,304.1388854980469,0.8346452116966248,0.3991594612598419,0.3617816567420959,292.8892517089844,297.1499938964844,293.1499938964844,0.2757233679294586,-5449.32470703125,304.1335144042969,0.7794040441513062,0.3234094381332397,0.3094386160373688,292.78521728515625,297.1499938964844,293.1499938964844,0.4973321855068207,-6381.05859375,304.1193542480469,0.9083277583122252,0.517188549041748,0.3626993596553802,292.7553100585937,297.1499938964844,293.1499938964844,0.6170887351036072,-10211.5419921875,304.1137084960937,0.9669089317321776,0.6129679679870605,0.5806492567062378,292.95361328125,297.1499938964844,293.1499938964844,0.0595731884241104,-7866.54931640625,304.1415100097656,0.5099381804466248,0.094912052154541,0.4464536011219024,289.5650329589844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5661315917969,1.0,0.5056708455085754,0.5704360008239746,0.5704360008239746,1.0,1.0,-2.474183797836304,0.988434910774231,1.4857487678527832,0.429322212934494,0.0,0.0,1.0,154.25791931152344,168.0,35.97174453735352,-26024.380859375,1511.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.6085022687911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006175524322316,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.9221873879432678,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611538708209991,-6388.01416015625,304.14068603515625,0.8320779204368591,0.4002847075462341,0.3629668653011322,292.9104919433594,297.1499938964844,293.1499938964844,0.2780878245830536,-5485.1767578125,304.1350402832031,0.7779227495193481,0.3257076740264892,0.3117886185646057,292.810791015625,297.1499938964844,293.1499938964844,0.5020532608032227,-6426.87060546875,304.1216735839844,0.9066689014434814,0.5212382674217224,0.3656524121761322,292.7818298339844,297.1499938964844,293.1499938964844,0.6227309703826904,-10281.607421875,304.11639404296875,0.9651651978492736,0.6175857186317444,0.5851784348487854,292.97271728515625,297.1499938964844,293.1499938964844,0.0606521926820278,-7958.48681640625,304.1425476074219,0.5098440051078796,0.0960079655051231,0.452142983675003,289.5813293457031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58209228515625,1.0,0.5105615854263306,0.5695468187332153,0.5695468187332153,1.0,1.0,-2.494257926940918,0.9963542222976683,1.4979037046432495,0.4329874813556671,0.0,0.0,1.0,157.96815490722656,171.0,25.76191711425781,-26259.865234375,1553.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.615234375,27720.0,0.0,0.0,0.6149813532829285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923503875732422,1.6923739910125732,-2.3653003154322505e-05,0.0,0.0006241279188543,0.0,0.0,538.9251708984375,0.0,0.0,0.0,0.9239116907119752,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611538708209991,-6388.01416015625,304.14068603515625,0.8320779204368591,0.4002847075462341,0.3629668653011322,292.9104919433594,297.1499938964844,293.1499938964844,0.2780878245830536,-5485.1767578125,304.1350402832031,0.7779227495193481,0.3257076740264892,0.3117886185646057,292.810791015625,297.1499938964844,293.1499938964844,0.5020532608032227,-6426.87060546875,304.1216735839844,0.9066689014434814,0.5212382674217224,0.3656524121761322,292.7818298339844,297.1499938964844,293.1499938964844,0.6227309703826904,-10281.607421875,304.11639404296875,0.9651651978492736,0.6175857186317444,0.5851784348487854,292.97271728515625,297.1499938964844,293.1499938964844,0.0606521926820278,-7958.48681640625,304.1425476074219,0.5098440051078796,0.0960079655051231,0.452142983675003,289.5813293457031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58209228515625,1.0,0.5105615854263306,0.5695468187332153,0.5695468187332153,1.0,1.0,-2.494257926940918,0.9963542222976683,1.4979037046432495,0.4329874813556671,0.0,0.0,1.0,157.96815490722656,171.0,25.76191711425781,-26259.865234375,1553.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.615234375,27720.0,0.0,0.0,0.6149813532829285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923503875732422,1.6923739910125732,-2.3653003154322505e-05,0.0,0.0006241279188543,0.0,0.0,538.9251708984375,0.0,0.0,0.0,0.9239116907119752,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616066873073578,-6393.82275390625,304.1415710449219,0.8307427763938904,0.4007179141044616,0.3634513616561889,292.920654296875,297.1499938964844,293.1499938964844,0.279175192117691,-5501.63330078125,304.13580322265625,0.7771121859550476,0.3267415761947632,0.3128597736358642,292.8230285644531,297.1499938964844,293.1499938964844,0.5042946338653564,-6448.595703125,304.12274169921875,0.9057897329330444,0.523134171962738,0.3670394420623779,292.7945251464844,297.1499938964844,293.1499938964844,0.6254181265830994,-10314.9462890625,304.1176147460937,0.9642320275306702,0.619754433631897,0.5873113870620728,292.981689453125,297.1499938964844,293.1499938964844,0.0611358657479286,-7999.83642578125,304.1430053710937,0.5096791386604309,0.0964922085404396,0.4546976387500763,289.5883178710937,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890808105469,1.0,0.5128834843635559,0.5691291093826294,0.5691291093826294,1.0,1.0,-2.503426313400269,0.9999514818191528,1.5034749507904053,0.4346466660499573,0.0,0.0,1.0,159.80784606933594,171.0,22.97301483154297,-26370.435546875,1573.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548583984375,307.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.34765625,28800.0,0.0,0.0,0.6179987192153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69289231300354,1.692915916442871,-2.366815351706464e-05,0.0,0.0006271901074796,0.0,0.0,539.443115234375,0.0,0.0,0.0,0.9382522702217102,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613968193531036,-6389.7998046875,304.1434936523437,0.8293626308441162,0.40105801820755,0.3638551533222198,292.9306030273437,297.1499938964844,293.1499938964844,0.2797416448593139,-5509.4267578125,304.1373596191406,0.7762472033500671,0.327694684267044,0.3138566017150879,292.8349304199219,297.1499938964844,293.1499938964844,0.5056586265563965,-6460.8994140625,304.125244140625,0.9048745036125184,0.524938702583313,0.3683666288852691,292.8069152832031,297.1499938964844,293.1499938964844,0.6270454525947571,-10333.5634765625,304.1205444335937,0.9632518291473388,0.6218225359916687,0.5893560647964478,292.99029541015625,297.1499938964844,293.1499938964844,0.0614698082208633,-8026.91162109375,304.1436767578125,0.5094395875930786,0.0969359278678894,0.4570707976818084,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.6169738769531,1.0,0.5151254534721375,0.5687306523323059,0.5687306523323059,1.0,1.0,-2.512012720108032,1.0033079385757446,1.5087047815322876,0.4361918568611145,0.0,0.0,1.0,161.6409149169922,174.0,47.58315658569336,-26567.771484375,1592.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062805175781,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28501.951171875,28800.0,0.0,0.0,0.6210213899612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171193361282349,1.7171437740325928,-2.4350432795472443e-05,0.0,0.0006302577676251,0.0,0.0,562.9363403320312,0.0,0.0,0.0,0.9378280639648438,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.361427754163742,-6389.0654296875,304.14556884765625,0.8264768123626709,0.401500254869461,0.3644347190856933,292.94970703125,297.1499938964844,293.1499938964844,0.2812055945396423,-5531.029296875,304.1390991210937,0.7743631601333618,0.3293778598308563,0.3156328797340393,292.85772705078125,297.1499938964844,293.1499938964844,0.509057879447937,-6493.32275390625,304.1277770996094,0.902942419052124,0.5282931923866272,0.3708365857601166,292.8307800292969,297.1499938964844,293.1499938964844,0.6311233043670654,-10383.3046875,304.12353515625,0.9611440896987916,0.6256782412528992,0.5931698679924011,293.0064392089844,297.1499938964844,293.1499938964844,0.0621770583093166,-8086.49951171875,304.14459228515625,0.5087488293647766,0.0977063104510307,0.4612874388694763,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193739533424377,0.5679946541786194,0.5679946541786194,1.0,1.0,-2.527461290359497,1.009315013885498,1.5181461572647097,0.4389481842517853,0.0,0.0,1.0,165.28640747070312,177.0,38.10344314575195,-26776.400390625,1629.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5083312988281,307.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.326171875,28800.0,0.0,0.0,0.6267741322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240395545959473,-2.454639798088465e-05,0.0,0.0006360960542224,0.0,0.0,569.7455444335938,0.0,0.0,0.0,0.9412479400634766,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.361427754163742,-6389.0654296875,304.14556884765625,0.8264768123626709,0.401500254869461,0.3644347190856933,292.94970703125,297.1499938964844,293.1499938964844,0.2812055945396423,-5531.029296875,304.1390991210937,0.7743631601333618,0.3293778598308563,0.3156328797340393,292.85772705078125,297.1499938964844,293.1499938964844,0.509057879447937,-6493.32275390625,304.1277770996094,0.902942419052124,0.5282931923866272,0.3708365857601166,292.8307800292969,297.1499938964844,293.1499938964844,0.6311233043670654,-10383.3046875,304.12353515625,0.9611440896987916,0.6256782412528992,0.5931698679924011,293.0064392089844,297.1499938964844,293.1499938964844,0.0621770583093166,-8086.49951171875,304.14459228515625,0.5087488293647766,0.0977063104510307,0.4612874388694763,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193739533424377,0.5679946541786194,0.5679946541786194,1.0,1.0,-2.527461290359497,1.009315013885498,1.5181461572647097,0.4389481842517853,0.0,0.0,1.0,165.28640747070312,177.0,38.10344314575195,-26776.400390625,1629.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5083312988281,307.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.326171875,28800.0,0.0,0.0,0.6267741322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240149974822998,1.7240395545959473,-2.454639798088465e-05,0.0,0.0006360960542224,0.0,0.0,569.7455444335938,0.0,0.0,0.0,0.9412479400634766,4.0,0.0,1.0
459540,293.00634765625,297.1499938964844,293.1499938964844,0.3613147735595703,-6386.5986328125,304.1472473144531,0.8234788179397583,0.401661068201065,0.3647589385509491,292.9677734375,297.1499938964844,293.1499938964844,0.2825127243995666,-5550.38623046875,304.1405639648437,0.7723267674446106,0.3307852745056152,0.3171464204788208,292.8791809082031,297.1499938964844,293.1499938964844,0.5123226642608643,-6524.63818359375,304.1297607421875,0.9009252190589904,0.5313494801521301,0.3730934560298919,292.8533020019531,297.1499938964844,293.1499938964844,0.6350573897361755,-10431.619140625,304.12579345703125,0.9588994979858398,0.6291982531547546,0.5966666340827942,293.0212707519531,297.1499938964844,293.1499938964844,0.0627850666642189,-8138.0390625,304.1453857421875,0.5078243613243103,0.0983333811163902,0.4648480713367462,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233291387557983,0.5673390030860901,0.5673390030860901,1.0,1.0,-2.5408620834350586,1.0144948959350586,1.5263673067092896,0.4413177669048309,0.0,0.0,1.0,168.88711547851562,180.0,30.831438064575195,-26959.35546875,1663.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212158203125,307.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.33203125,29880.0,0.0,0.0,0.6319885849952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72560453414917,1.7256290912628174,-2.4591683541075327e-05,0.0,0.000641388061922,0.0,0.0,571.3229370117188,0.0,0.0,0.0,0.9543936252593994,4.0,0.0,1.0
459600,293.00634765625,297.1499938964844,293.1499938964844,0.3613147735595703,-6386.5986328125,304.1472473144531,0.8234788179397583,0.401661068201065,0.3647589385509491,292.9677734375,297.1499938964844,293.1499938964844,0.2825127243995666,-5550.38623046875,304.1405639648437,0.7723267674446106,0.3307852745056152,0.3171464204788208,292.8791809082031,297.1499938964844,293.1499938964844,0.5123226642608643,-6524.63818359375,304.1297607421875,0.9009252190589904,0.5313494801521301,0.3730934560298919,292.8533020019531,297.1499938964844,293.1499938964844,0.6350573897361755,-10431.619140625,304.12579345703125,0.9588994979858398,0.6291982531547546,0.5966666340827942,293.0212707519531,297.1499938964844,293.1499938964844,0.0627850666642189,-8138.0390625,304.1453857421875,0.5078243613243103,0.0983333811163902,0.4648480713367462,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233291387557983,0.5673390030860901,0.5673390030860901,1.0,1.0,-2.5408620834350586,1.0144948959350586,1.5263673067092896,0.4413177669048309,0.0,0.0,1.0,168.88711547851562,180.0,30.831438064575195,-26959.35546875,1663.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212158203125,307.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.33203125,29880.0,0.0,0.0,0.6319885849952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72560453414917,1.7256290912628174,-2.4591683541075327e-05,0.0,0.000641388061922,0.0,0.0,571.3229370117188,0.0,0.0,0.0,0.9543936252593994,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601031303405761,-6368.142578125,304.1501159667969,0.8203464150428772,0.4015247225761413,0.3648241758346557,292.9849548339844,297.1499938964844,293.1499938964844,0.2829211354255676,-5555.12744140625,304.1429748535156,0.770138680934906,0.3319188058376312,0.3184047937393188,292.8992919921875,297.1499938964844,293.1499938964844,0.5141552090644836,-6540.95751953125,304.13336181640625,0.8988035917282104,0.5341311693191528,0.3751600980758667,292.8748779296875,297.1499938964844,293.1499938964844,0.6371919512748718,-10455.595703125,304.13018798828125,0.9564862847328186,0.6323351860046387,0.5998174548149109,293.034912109375,297.1499938964844,293.1499938964844,0.0631172582507133,-8163.77734375,304.1463623046875,0.5066931247711182,0.0988296195864677,0.467815488576889,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270091891288757,0.5667641758918762,0.5667641758918762,1.0,1.0,-2.55228853225708,1.0188838243484497,1.5334047079086304,0.4433227479457855,0.0,0.0,1.0,172.45399475097656,183.0,50.675724029541016,-27225.26953125,1695.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115783691406,308.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6370164155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540358304977417,-2.540797504479997e-05,0.0,0.000646490661893,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577221870422364,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601031303405761,-6368.142578125,304.1501159667969,0.8203464150428772,0.4015247225761413,0.3648241758346557,292.9849548339844,297.1499938964844,293.1499938964844,0.2829211354255676,-5555.12744140625,304.1429748535156,0.770138680934906,0.3319188058376312,0.3184047937393188,292.8992919921875,297.1499938964844,293.1499938964844,0.5141552090644836,-6540.95751953125,304.13336181640625,0.8988035917282104,0.5341311693191528,0.3751600980758667,292.8748779296875,297.1499938964844,293.1499938964844,0.6371919512748718,-10455.595703125,304.13018798828125,0.9564862847328186,0.6323351860046387,0.5998174548149109,293.034912109375,297.1499938964844,293.1499938964844,0.0631172582507133,-8163.77734375,304.1463623046875,0.5066931247711182,0.0988296195864677,0.467815488576889,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270091891288757,0.5667641758918762,0.5667641758918762,1.0,1.0,-2.55228853225708,1.0188838243484497,1.5334047079086304,0.4433227479457855,0.0,0.0,1.0,172.45399475097656,183.0,50.675724029541016,-27225.26953125,1695.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115783691406,308.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6370164155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540358304977417,-2.540797504479997e-05,0.0,0.000646490661893,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577221870422364,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591271936893463,-6353.72802734375,304.1517028808594,0.8170697689056396,0.4011072814464569,0.3646336495876312,293.0013732910156,297.1499938964844,293.1499938964844,0.2834712862968445,-5562.72119140625,304.1443786621094,0.7677989602088928,0.332771897315979,0.3194003105163574,292.91815185546875,297.1499938964844,293.1499938964844,0.5164204239845276,-6562.43212890625,304.1351013183594,0.8965879678726196,0.5366567373275757,0.3770447671413421,292.8953552246094,297.1499938964844,293.1499938964844,0.6398001909255981,-10487.0888671875,304.1324462890625,0.9539191722869872,0.6351509094238281,0.6026480793952942,293.04742431640625,297.1499938964844,293.1499938964844,0.0634518191218376,-8191.1767578125,304.1470031738281,0.5053822994232178,0.0992056503891944,0.4702351987361908,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.530427873134613,0.5662798285484314,0.5662798285484314,1.0,1.0,-2.561830520629883,1.0225359201431274,1.5392944812774658,0.4449943602085113,0.0,0.0,1.0,175.98733520507812,186.0,40.43929290771485,-27379.212890625,1723.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.466796875,29880.0,0.0,0.0,0.641607403755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572121620178225,1.757237672805786,-2.550081990193576e-05,0.0,0.0006511499523185,0.0,0.0,603.2963256835938,0.0,0.0,0.0,0.959311544895172,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591271936893463,-6353.72802734375,304.1517028808594,0.8170697689056396,0.4011072814464569,0.3646336495876312,293.0013732910156,297.1499938964844,293.1499938964844,0.2834712862968445,-5562.72119140625,304.1443786621094,0.7677989602088928,0.332771897315979,0.3194003105163574,292.91815185546875,297.1499938964844,293.1499938964844,0.5164204239845276,-6562.43212890625,304.1351013183594,0.8965879678726196,0.5366567373275757,0.3770447671413421,292.8953552246094,297.1499938964844,293.1499938964844,0.6398001909255981,-10487.0888671875,304.1324462890625,0.9539191722869872,0.6351509094238281,0.6026480793952942,293.04742431640625,297.1499938964844,293.1499938964844,0.0634518191218376,-8191.1767578125,304.1470031738281,0.5053822994232178,0.0992056503891944,0.4702351987361908,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.530427873134613,0.5662798285484314,0.5662798285484314,1.0,1.0,-2.561830520629883,1.0225359201431274,1.5392944812774658,0.4449943602085113,0.0,0.0,1.0,175.98733520507812,186.0,40.43929290771485,-27379.212890625,1723.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.466796875,29880.0,0.0,0.0,0.641607403755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572121620178225,1.757237672805786,-2.550081990193576e-05,0.0,0.0006511499523185,0.0,0.0,603.2963256835938,0.0,0.0,0.0,0.959311544895172,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585509359836578,-6345.32958984375,304.1524353027344,0.8153765201568604,0.4007936716079712,0.3644456565380096,293.0093078613281,297.1499938964844,293.1499938964844,0.2836575508117676,-5565.17333984375,304.14508056640625,0.7665773034095764,0.3330950140953064,0.3198005259037018,292.9271240234375,297.1499938964844,293.1499938964844,0.5174740552902222,-6572.42578125,304.1358947753906,0.8954520225524902,0.537826418876648,0.3779228329658508,292.9051818847656,297.1499938964844,293.1499938964844,0.641002893447876,-10501.6201171875,304.1334533691406,0.9525906443595886,0.6364492774009705,0.603959858417511,293.05328369140625,297.1499938964844,293.1499938964844,0.0635861903429031,-8202.076171875,304.1473083496094,0.5046699643135071,0.0993523150682449,0.4712556302547455,289.7481384277344,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.74932861328125,1.0,0.5320447087287903,0.5660753846168518,0.5660753846168518,1.0,1.0,-2.565943479537964,1.0241129398345947,1.5418305397033691,0.4457219541072845,0.0,0.0,1.0,177.73989868164062,186.0,37.68097686767578,-27450.93359375,1737.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614501953125,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.853515625,30960.0,0.0,0.0,0.643708348274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576944828033447,1.7577199935913086,-2.5514818844385445e-05,0.0,0.0006532821571454,0.0,0.0,603.7931518554688,0.0,0.0,0.0,0.9734004735946656,4.0,0.0,1.0
