time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0595092773437,297.1499938964844,293.1499938964844,0.3573590517044067,-6327.763671875,304.1541748046875,0.8136400580406189,0.4004057645797729,0.3641950786113739,293.01708984375,297.1499938964844,293.1499938964844,0.2833421528339386,-5559.3193359375,304.14654541015625,0.7653207778930664,0.3333468735218048,0.3201367855072021,292.9359130859375,297.1499938964844,293.1499938964844,0.5176857113838196,-6573.42529296875,304.1380920410156,0.8942949175834656,0.5389286875724792,0.3787578344345093,292.9147644042969,297.1499938964844,293.1499938964844,0.6411821842193604,-10502.013671875,304.1361389160156,0.9512298703193665,0.6376686692237854,0.6052036285400391,293.05889892578125,297.1499938964844,293.1499938964844,0.0635875314474105,-8200.017578125,304.1477966308594,0.5039238333702087,0.099473550915718,0.4721617698669433,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585021972656,289.7816162109375,1.0,0.5336035490036011,0.5658940672874451,0.5658940672874451,1.0,1.0,-2.569633722305298,1.025528907775879,1.544104814529419,0.4463796019554138,0.0,0.0,1.0,179.48556518554688,189.0,60.94762420654297,-27607.361328125,1750.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9025573730469,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30672.265625,30960.0,0.0,0.0,0.6458316445350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7812961339950562,1.781322360038757,-2.620462691993453e-05,0.0,0.0006554370047524,0.0,0.0,628.4439697265625,0.0,0.0,0.0,0.9728360176086426,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554791212081909,-6300.6552734375,304.1558837890625,0.8100093007087708,0.3994156420230865,0.3634965121746063,293.03228759765625,297.1499938964844,293.1499938964844,0.283076673746109,-5554.1650390625,304.14813232421875,0.762688398361206,0.3336337208747864,0.3206035792827606,292.9526672363281,297.1499938964844,293.1499938964844,0.5189035534858704,-6584.48095703125,304.1399841308594,0.8919060826301575,0.5409500002861023,0.3802925050258636,292.9331970214844,297.1499938964844,293.1499938964844,0.6424854397773743,-10516.90625,304.1385498046875,0.9483960270881652,0.6398903727531433,0.6074748039245605,293.0694274902344,297.1499938964844,293.1499938964844,0.0636786818504333,-8205.5751953125,304.1483764648437,0.5023325085639954,0.0996430292725563,0.4736427664756775,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.536547839641571,0.5656145811080933,0.5656145811080933,1.0,1.0,-2.575709104537964,1.027878761291504,1.54783034324646,0.4474908709526062,0.0,0.0,1.0,182.961166381836,192.0,50.915714263916016,-27741.666015625,1774.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851379394531,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.16015625,30960.0,0.0,0.0,0.6498335003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877566814422607,1.787783145904541,-2.639505328261293e-05,0.0,0.0006594984442926,0.0,0.0,635.3067626953125,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554791212081909,-6300.6552734375,304.1558837890625,0.8100093007087708,0.3994156420230865,0.3634965121746063,293.03228759765625,297.1499938964844,293.1499938964844,0.283076673746109,-5554.1650390625,304.14813232421875,0.762688398361206,0.3336337208747864,0.3206035792827606,292.9526672363281,297.1499938964844,293.1499938964844,0.5189035534858704,-6584.48095703125,304.1399841308594,0.8919060826301575,0.5409500002861023,0.3802925050258636,292.9331970214844,297.1499938964844,293.1499938964844,0.6424854397773743,-10516.90625,304.1385498046875,0.9483960270881652,0.6398903727531433,0.6074748039245605,293.0694274902344,297.1499938964844,293.1499938964844,0.0636786818504333,-8205.5751953125,304.1483764648437,0.5023325085639954,0.0996430292725563,0.4736427664756775,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.536547839641571,0.5656145811080933,0.5656145811080933,1.0,1.0,-2.575709104537964,1.027878761291504,1.54783034324646,0.4474908709526062,0.0,0.0,1.0,182.961166381836,192.0,50.915714263916016,-27741.666015625,1774.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851379394531,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.16015625,30960.0,0.0,0.0,0.6498335003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877566814422607,1.787783145904541,-2.639505328261293e-05,0.0,0.0006594984442926,0.0,0.0,635.3067626953125,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3534830212593078,-6272.12060546875,304.1572570800781,0.8061712384223938,0.3981577157974243,0.3625577688217163,293.04693603515625,297.1499938964844,293.1499938964844,0.2826607525348663,-5546.87353515625,304.1494445800781,0.7599294781684875,0.3336457014083862,0.3208100199699402,292.9684143066406,297.1499938964844,293.1499938964844,0.5200948715209961,-6595.533203125,304.1413269042969,0.889464259147644,0.5427581667900085,0.3816769421100616,292.9505310058594,297.1499938964844,293.1499938964844,0.6437474489212036,-10531.748046875,304.1402587890625,0.945466160774231,0.6418633460998535,0.6095080971717834,293.0791015625,297.1499938964844,293.1499938964844,0.0637254267930984,-8207.6826171875,304.1488342285156,0.5006393790245056,0.0997248068451881,0.4747211039066314,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392765998840332,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.580233097076416,1.0296764373779297,1.5505565404891968,0.4483789801597595,0.0,0.0,1.0,186.4026794433593,195.0,43.58626174926758,-27855.060546875,1796.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791320800781,308.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.75,32040.0,0.0,0.0,0.6533676981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789219856262207,1.7892462015151978,-2.6438274289830588e-05,0.0,0.0006630851421505,0.0,0.0,636.8678588867188,0.0,0.0,0.0,0.988413155078888,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3534830212593078,-6272.12060546875,304.1572570800781,0.8061712384223938,0.3981577157974243,0.3625577688217163,293.04693603515625,297.1499938964844,293.1499938964844,0.2826607525348663,-5546.87353515625,304.1494445800781,0.7599294781684875,0.3336457014083862,0.3208100199699402,292.9684143066406,297.1499938964844,293.1499938964844,0.5200948715209961,-6595.533203125,304.1413269042969,0.889464259147644,0.5427581667900085,0.3816769421100616,292.9505310058594,297.1499938964844,293.1499938964844,0.6437474489212036,-10531.748046875,304.1402587890625,0.945466160774231,0.6418633460998535,0.6095080971717834,293.0791015625,297.1499938964844,293.1499938964844,0.0637254267930984,-8207.6826171875,304.1488342285156,0.5006393790245056,0.0997248068451881,0.4747211039066314,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392765998840332,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.580233097076416,1.0296764373779297,1.5505565404891968,0.4483789801597595,0.0,0.0,1.0,186.4026794433593,195.0,43.58626174926758,-27855.060546875,1796.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791320800781,308.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.75,32040.0,0.0,0.0,0.6533676981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789219856262207,1.7892462015151978,-2.6438274289830588e-05,0.0,0.0006630851421505,0.0,0.0,636.8678588867188,0.0,0.0,0.0,0.988413155078888,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504848778247833,-6228.849609375,304.1597595214844,0.8021174669265747,0.3966187536716461,0.3613730072975158,293.0611267089844,297.1499938964844,293.1499938964844,0.2813886702060699,-5525.66357421875,304.1517028808594,0.7570386528968811,0.3333806097507477,0.3207583725452423,292.98358154296875,297.1499938964844,293.1499938964844,0.5199464559555054,-6592.556640625,304.1443786621094,0.8869373202323914,0.5442821979522705,0.3828867971897125,292.967041015625,297.1499938964844,293.1499938964844,0.6434112787246704,-10525.0244140625,304.1439514160156,0.9424219727516174,0.6435678601264954,0.6112980246543884,293.08795166015625,297.1499938964844,293.1499938964844,0.0635556057095527,-8189.13330078125,304.1495056152344,0.4988556504249573,0.0997275933623313,0.4754433333873749,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418016314506531,0.5653649568557739,0.5653649568557739,1.0,1.0,-2.583221197128296,1.0308891534805298,1.5523319244384766,0.4490100145339966,0.0,0.0,1.0,189.82325744628903,198.0,61.63328170776367,-28049.625,1815.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6567719578742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006665399996563,0.0,0.0,666.7528686523438,0.0,0.0,0.0,0.9919719696044922,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504848778247833,-6228.849609375,304.1597595214844,0.8021174669265747,0.3966187536716461,0.3613730072975158,293.0611267089844,297.1499938964844,293.1499938964844,0.2813886702060699,-5525.66357421875,304.1517028808594,0.7570386528968811,0.3333806097507477,0.3207583725452423,292.98358154296875,297.1499938964844,293.1499938964844,0.5199464559555054,-6592.556640625,304.1443786621094,0.8869373202323914,0.5442821979522705,0.3828867971897125,292.967041015625,297.1499938964844,293.1499938964844,0.6434112787246704,-10525.0244140625,304.1439514160156,0.9424219727516174,0.6435678601264954,0.6112980246543884,293.08795166015625,297.1499938964844,293.1499938964844,0.0635556057095527,-8189.13330078125,304.1495056152344,0.4988556504249573,0.0997275933623313,0.4754433333873749,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418016314506531,0.5653649568557739,0.5653649568557739,1.0,1.0,-2.583221197128296,1.0308891534805298,1.5523319244384766,0.4490100145339966,0.0,0.0,1.0,189.82325744628903,198.0,61.63328170776367,-28049.625,1815.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41015625,32040.0,0.0,0.0,0.6567719578742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167792558670044,1.8168065547943115,-2.725900776567869e-05,0.0,0.0006665399996563,0.0,0.0,666.7528686523438,0.0,0.0,0.0,0.9919719696044922,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477446734905243,-6189.8310546875,304.1610717773437,0.7979304194450378,0.3948206901550293,0.3599510192871094,293.0748596191406,297.1499938964844,293.1499938964844,0.2802714407444,-5507.474609375,304.1529846191406,0.7540224194526672,0.3328477144241333,0.3204525709152221,292.998291015625,297.1499938964844,293.1499938964844,0.5201965570449829,-6594.2958984375,304.1458435058594,0.8842947483062744,0.5455160140991211,0.3838827013969421,292.9826354980469,297.1499938964844,293.1499938964844,0.6436769962310791,-10527.431640625,304.1455078125,0.9392740726470948,0.6450437903404236,0.6128616333007812,293.0960388183594,297.1499938964844,293.1499938964844,0.0634340420365333,-8176.2001953125,304.1498718261719,0.4969911575317383,0.0996577367186546,0.4758371412754059,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349365234375,1.0,0.5441292524337769,0.5653941631317139,0.5653941631317139,1.0,1.0,-2.5846951007843018,1.03156578540802,1.5531291961669922,0.4494238197803497,0.0,0.0,1.0,193.2247467041016,201.0,51.49577713012695,-28138.998046875,1832.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.82421875,32040.0,0.0,0.0,0.6597983837127686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197495937347408,1.8197768926620483,-2.7348214644007385e-05,0.0,0.0006696114432998,0.0,0.0,670.028564453125,0.0,0.0,0.0,0.9934446215629578,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477446734905243,-6189.8310546875,304.1610717773437,0.7979304194450378,0.3948206901550293,0.3599510192871094,293.0748596191406,297.1499938964844,293.1499938964844,0.2802714407444,-5507.474609375,304.1529846191406,0.7540224194526672,0.3328477144241333,0.3204525709152221,292.998291015625,297.1499938964844,293.1499938964844,0.5201965570449829,-6594.2958984375,304.1458435058594,0.8842947483062744,0.5455160140991211,0.3838827013969421,292.9826354980469,297.1499938964844,293.1499938964844,0.6436769962310791,-10527.431640625,304.1455078125,0.9392740726470948,0.6450437903404236,0.6128616333007812,293.0960388183594,297.1499938964844,293.1499938964844,0.0634340420365333,-8176.2001953125,304.1498718261719,0.4969911575317383,0.0996577367186546,0.4758371412754059,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349365234375,1.0,0.5441292524337769,0.5653941631317139,0.5653941631317139,1.0,1.0,-2.5846951007843018,1.03156578540802,1.5531291961669922,0.4494238197803497,0.0,0.0,1.0,193.2247467041016,201.0,51.49577713012695,-28138.998046875,1832.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.82421875,32040.0,0.0,0.0,0.6597983837127686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197495937347408,1.8197768926620483,-2.7348214644007385e-05,0.0,0.0006696114432998,0.0,0.0,670.028564453125,0.0,0.0,0.0,0.9934446215629578,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463022410869598,-6169.31494140625,304.16168212890625,0.7957977652549744,0.3938272893428802,0.3591560423374176,293.08154296875,297.1499938964844,293.1499938964844,0.2796322405338287,-5497.15185546875,304.1535949707031,0.7524755001068115,0.3324825465679168,0.3202068507671356,293.0053405761719,297.1499938964844,293.1499938964844,0.5202517509460449,-6594.51025390625,304.146484375,0.8829527497291565,0.5460508465766907,0.3843203783035278,292.99005126953125,297.1499938964844,293.1499938964844,0.6437497138977051,-10527.94140625,304.14617919921875,0.9376758933067322,0.6457021832466125,0.6135690212249756,293.0998229980469,297.1499938964844,293.1499938964844,0.0633564740419387,-8168.3330078125,304.1500244140625,0.496036022901535,0.0995985940098762,0.4759221076965332,289.9496765136719,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.95123291015625,1.0,0.5452239513397217,0.565458357334137,0.565458357334137,1.0,1.0,-2.584923028945923,1.0317379236221311,1.5531851053237915,0.4495710134506225,0.0,0.0,1.0,194.9141845703125,201.0,48.78620529174805,-28179.69140625,1840.4095458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27740478515625,308.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.240234375,33120.0,0.0,0.0,0.6611414551734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201876878738403,1.820215106010437,-2.7361384127289057e-05,0.0,0.000670974550303,0.0,0.0,670.5126342773438,0.0,0.0,0.0,0.9995303750038148,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.3445099592208862,-6143.55126953125,304.1628112792969,0.7936391830444336,0.3927691280841827,0.3583051562309265,293.0881652832031,297.1499938964844,293.1499938964844,0.2786947786808014,-5481.8994140625,304.1546630859375,0.7509034276008606,0.3320513665676117,0.3199001550674438,293.01220703125,297.1499938964844,293.1499938964844,0.5198221802711487,-6589.57275390625,304.1479187011719,0.8816002011299133,0.5465324521064758,0.3847224712371826,292.997314453125,297.1499938964844,293.1499938964844,0.6432428956031799,-10520.4697265625,304.1478271484375,0.9360613226890564,0.6463034152984619,0.6142264604568481,293.1034240722656,297.1499938964844,293.1499938964844,0.0632056444883346,-8153.35302734375,304.1502990722656,0.4950680136680603,0.099525012075901,0.4759413003921509,289.97625732421875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1024475097656,289.9782409667969,1.0,0.5462753772735596,0.5655573010444641,0.5655573010444641,1.0,1.0,-2.584829092025757,1.0318087339401243,1.5530202388763428,0.4496842920780182,0.0,0.0,1.0,196.5971527099609,204.0,59.97729110717773,-28259.833984375,1847.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3168029785156,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.41796875,33120.0,0.0,0.0,0.6624526381492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318349123001096,1.8318626880645752,-2.771267099888064e-05,0.0,0.0006723052356392,0.0,0.0,683.4669189453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412412106990814,-6097.03857421875,304.1640014648437,0.7892446517944336,0.3904782831668854,0.3564364910125732,293.1011047363281,297.1499938964844,293.1499938964844,0.2770316898822784,-5455.25,304.1558837890625,0.7476807236671448,0.3309926986694336,0.3190999925136566,293.025390625,297.1499938964844,293.1499938964844,0.5195126533508301,-6585.9189453125,304.14910888671875,0.8788636922836304,0.5473539233207703,0.385421872138977,293.01123046875,297.1499938964844,293.1499938964844,0.6429036259651184,-10515.44140625,304.14910888671875,0.932780623435974,0.6473499536514282,0.6153866648674011,293.11016845703125,297.1499938964844,293.1499938964844,0.0629757493734359,-8130.9990234375,304.15057373046875,0.4930942356586456,0.0993365496397018,0.4757938385009765,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482516288757324,0.5658650398254395,0.5658650398254395,1.0,1.0,-2.5836806297302246,1.03165602684021,1.552024483680725,0.4498149752616882,0.0,0.0,1.0,199.9454498291016,207.0,51.51478958129883,-28324.09375,1860.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647621989250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746490835212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412412106990814,-6097.03857421875,304.1640014648437,0.7892446517944336,0.3904782831668854,0.3564364910125732,293.1011047363281,297.1499938964844,293.1499938964844,0.2770316898822784,-5455.25,304.1558837890625,0.7476807236671448,0.3309926986694336,0.3190999925136566,293.025390625,297.1499938964844,293.1499938964844,0.5195126533508301,-6585.9189453125,304.14910888671875,0.8788636922836304,0.5473539233207703,0.385421872138977,293.01123046875,297.1499938964844,293.1499938964844,0.6429036259651184,-10515.44140625,304.14910888671875,0.932780623435974,0.6473499536514282,0.6153866648674011,293.11016845703125,297.1499938964844,293.1499938964844,0.0629757493734359,-8130.9990234375,304.15057373046875,0.4930942356586456,0.0993365496397018,0.4757938385009765,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126647949219,1.0,0.5482516288757324,0.5658650398254395,0.5658650398254395,1.0,1.0,-2.5836806297302246,1.03165602684021,1.552024483680725,0.4498149752616882,0.0,0.0,1.0,199.9454498291016,207.0,51.51478958129883,-28324.09375,1860.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647621989250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746490835212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1600036621094,297.1499938964844,293.1499938964844,0.3377639949321747,-6047.50341796875,304.1651306152344,0.7848020792007446,0.3880100548267364,0.3544006943702698,293.1136779785156,297.1499938964844,293.1499938964844,0.2750968933105469,-5424.3232421875,304.1571350097656,0.7443698048591614,0.3296814560890198,0.3180601596832275,293.0377197265625,297.1499938964844,293.1499938964844,0.5189573168754578,-6579.83349609375,304.1503295898437,0.8761113882064819,0.5480036735534668,0.3860010206699371,293.0243225097656,297.1499938964844,293.1499938964844,0.6422789096832275,-10506.759765625,304.15045166015625,0.9294644594192504,0.6482053399085999,0.6163666844367981,293.1163330078125,297.1499938964844,293.1499938964844,0.0626931712031364,-8104.02197265625,304.1508483886719,0.4910708963871002,0.0990931093692779,0.4753986895084381,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500715970993042,0.5663247108459473,0.5663247108459473,1.0,1.0,-2.581384658813477,1.0311752557754517,1.550209403038025,0.4498515129089355,0.0,0.0,1.0,203.263427734375,210.0,50.149070739746094,-28386.65625,1871.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666395664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765544530935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1600036621094,297.1499938964844,293.1499938964844,0.3377639949321747,-6047.50341796875,304.1651306152344,0.7848020792007446,0.3880100548267364,0.3544006943702698,293.1136779785156,297.1499938964844,293.1499938964844,0.2750968933105469,-5424.3232421875,304.1571350097656,0.7443698048591614,0.3296814560890198,0.3180601596832275,293.0377197265625,297.1499938964844,293.1499938964844,0.5189573168754578,-6579.83349609375,304.1503295898437,0.8761113882064819,0.5480036735534668,0.3860010206699371,293.0243225097656,297.1499938964844,293.1499938964844,0.6422789096832275,-10506.759765625,304.15045166015625,0.9294644594192504,0.6482053399085999,0.6163666844367981,293.1163330078125,297.1499938964844,293.1499938964844,0.0626931712031364,-8104.02197265625,304.1508483886719,0.4910708963871002,0.0990931093692779,0.4753986895084381,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500715970993042,0.5663247108459473,0.5663247108459473,1.0,1.0,-2.581384658813477,1.0311752557754517,1.550209403038025,0.4498515129089355,0.0,0.0,1.0,203.263427734375,210.0,50.149070739746094,-28386.65625,1871.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666395664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765544530935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339338600635528,-5992.75732421875,304.1664733886719,0.780124843120575,0.3851571679115295,0.3521027266979217,293.1268920898437,297.1499938964844,293.1499938964844,0.2727600336074829,-5386.966796875,304.1586608886719,0.7407968044281006,0.3279271721839905,0.3166850507259369,293.05010986328125,297.1499938964844,293.1499938964844,0.5180087089538574,-6569.73974609375,304.1518249511719,0.8731705546379089,0.5483369827270508,0.3864055871963501,293.0375061035156,297.1499938964844,293.1499938964844,0.6412011384963989,-10492.103515625,304.152099609375,0.9259142875671388,0.6487210988998413,0.6170907020568848,293.122802734375,297.1499938964844,293.1499938964844,0.0622732080519199,-8064.87548828125,304.1512756347656,0.4887652397155761,0.0986355766654014,0.4743608236312866,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517061948776245,0.5669875741004944,0.5669875741004944,1.0,1.0,-2.5770833492279053,1.0300359725952148,1.5470472574234009,0.4496777653694153,0.0,0.0,1.0,206.6683349609375,213.0,52.48386764526367,-28437.623046875,1880.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681216955184937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780585390515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339338600635528,-5992.75732421875,304.1664733886719,0.780124843120575,0.3851571679115295,0.3521027266979217,293.1268920898437,297.1499938964844,293.1499938964844,0.2727600336074829,-5386.966796875,304.1586608886719,0.7407968044281006,0.3279271721839905,0.3166850507259369,293.05010986328125,297.1499938964844,293.1499938964844,0.5180087089538574,-6569.73974609375,304.1518249511719,0.8731705546379089,0.5483369827270508,0.3864055871963501,293.0375061035156,297.1499938964844,293.1499938964844,0.6412011384963989,-10492.103515625,304.152099609375,0.9259142875671388,0.6487210988998413,0.6170907020568848,293.122802734375,297.1499938964844,293.1499938964844,0.0622732080519199,-8064.87548828125,304.1512756347656,0.4887652397155761,0.0986355766654014,0.4743608236312866,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517061948776245,0.5669875741004944,0.5669875741004944,1.0,1.0,-2.5770833492279053,1.0300359725952148,1.5470472574234009,0.4496777653694153,0.0,0.0,1.0,206.6683349609375,213.0,52.48386764526367,-28437.623046875,1880.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681216955184937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780585390515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3294850587844848,-5928.85302734375,304.1683959960937,0.7750053405761719,0.3818337917327881,0.3493719100952148,293.14117431640625,297.1499938964844,293.1499938964844,0.2697630822658539,-5338.98193359375,304.1607666015625,0.736748218536377,0.3256151378154754,0.3147829473018646,293.0625915527344,297.1499938964844,293.1499938964844,0.5164409875869751,-6553.2861328125,304.1538391113281,0.8698970675468445,0.548338770866394,0.3865696787834167,293.0508117675781,297.1499938964844,293.1499938964844,0.6394011378288269,-10467.84765625,304.1544189453125,0.9219641089439392,0.6488694548606873,0.6174589991569519,293.1297912597656,297.1499938964844,293.1499938964844,0.0615829154849052,-8001.84814453125,304.1520080566406,0.4858720898628235,0.0979091376066207,0.4720786809921264,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.5530545115470886,0.5679033994674683,0.5679033994674683,1.0,1.0,-2.5694167613983154,1.027694582939148,1.541722297668457,0.449023962020874,0.0,0.0,1.0,210.2351989746093,216.0,58.54545211791992,-28468.4453125,1884.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691873073577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791400373913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3294850587844848,-5928.85302734375,304.1683959960937,0.7750053405761719,0.3818337917327881,0.3493719100952148,293.14117431640625,297.1499938964844,293.1499938964844,0.2697630822658539,-5338.98193359375,304.1607666015625,0.736748218536377,0.3256151378154754,0.3147829473018646,293.0625915527344,297.1499938964844,293.1499938964844,0.5164409875869751,-6553.2861328125,304.1538391113281,0.8698970675468445,0.548338770866394,0.3865696787834167,293.0508117675781,297.1499938964844,293.1499938964844,0.6394011378288269,-10467.84765625,304.1544189453125,0.9219641089439392,0.6488694548606873,0.6174589991569519,293.1297912597656,297.1499938964844,293.1499938964844,0.0615829154849052,-8001.84814453125,304.1520080566406,0.4858720898628235,0.0979091376066207,0.4720786809921264,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.5530545115470886,0.5679033994674683,0.5679033994674683,1.0,1.0,-2.5694167613983154,1.027694582939148,1.541722297668457,0.449023962020874,0.0,0.0,1.0,210.2351989746093,216.0,58.54545211791992,-28468.4453125,1884.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691873073577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791400373913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270840346813202,-5894.28857421875,304.1694030761719,0.7723847031593323,0.380067378282547,0.3478946685791015,293.1484069824219,297.1499938964844,293.1499938964844,0.2680550217628479,-5311.6201171875,304.16192626953125,0.7346270084381104,0.3243054747581482,0.3136716783046722,293.06866455078125,297.1499938964844,293.1499938964844,0.5154568552970886,-6543.037109375,304.1549072265625,0.8682249784469604,0.5482509732246399,0.3865854740142822,293.0573425292969,297.1499938964844,293.1499938964844,0.6382591128349304,-10452.5712890625,304.1556701660156,0.9199488162994384,0.6488416790962219,0.6175408363342285,293.1332702636719,297.1499938964844,293.1499938964844,0.0611625276505947,-7963.74462890625,304.15240478515625,0.4842827320098877,0.0974806174635887,0.4706091582775116,290.1502685546875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.15252685546875,1.0,0.553623616695404,0.5684425234794617,0.5684425234794617,1.0,1.0,-2.564659118652344,1.0262051820755005,1.5384538173675537,0.448571115732193,0.0,0.0,1.0,212.01666259765625,216.0,61.91937255859375,-28478.611328125,1885.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737548828125,309.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695589423179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679517223034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246048986911773,-5858.5625,304.1703796386719,0.7697641849517822,0.3782562017440796,0.3463714718818664,293.1555480957031,297.1499938964844,293.1499938964844,0.266243040561676,-5282.5859375,304.1630554199219,0.7324751615524292,0.3229219317436218,0.3124822080135345,293.0745849609375,297.1499938964844,293.1499938964844,0.5143629312515259,-6531.69482421875,304.156005859375,0.8665562272071838,0.5481152534484863,0.3865661025047302,293.0637512207031,297.1499938964844,293.1499938964844,0.6369826197624207,-10435.57421875,304.1569519042969,0.9179422855377196,0.6487583518028259,0.6175677180290222,293.1366882324219,297.1499938964844,293.1499938964844,0.0607053749263286,-7922.4658203125,304.1528015136719,0.4826230108737945,0.0970205664634704,0.4689829647541046,290.1748046875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771545410156,1.0,0.5541322231292725,0.569027841091156,0.569027841091156,1.0,1.0,-2.559455394744873,1.0245684385299685,1.5348870754241943,0.4480625092983246,0.0,0.0,1.0,213.780029296875,219.0,65.12516021728516,-28486.103515625,1885.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880249023437,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698281168937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797903915867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194616734981537,-5784.33056640625,304.1721496582031,0.7645599246025085,0.3745181560516357,0.3432137668132782,293.1693725585937,297.1499938964844,293.1499938964844,0.262372761964798,-5220.5439453125,304.1651306152344,0.7281132936477661,0.3199741840362549,0.309917151927948,293.08599853515625,297.1499938964844,293.1499938964844,0.5118849277496338,-6506.1494140625,304.1581420898437,0.8632511496543884,0.5477131009101868,0.3864318132400512,293.0760803222656,297.1499938964844,293.1499938964844,0.6340712308883667,-10397.0576171875,304.15948486328125,0.9139930605888368,0.648439347743988,0.6174715161323547,293.1432800292969,297.1499938964844,293.1499938964844,0.0596992410719394,-7832.1005859375,304.1535339355469,0.4790923297405243,0.0960211530327797,0.4653389155864715,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549861788749695,0.5703251957893372,0.5703251957893372,1.0,1.0,-2.5479252338409424,1.0209294557571411,1.5269958972930908,0.4469092488288879,0.0,0.0,1.0,217.2406616210937,222.0,70.54078674316406,-28493.384765625,1883.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700617671012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800275295972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194616734981537,-5784.33056640625,304.1721496582031,0.7645599246025085,0.3745181560516357,0.3432137668132782,293.1693725585937,297.1499938964844,293.1499938964844,0.262372761964798,-5220.5439453125,304.1651306152344,0.7281132936477661,0.3199741840362549,0.309917151927948,293.08599853515625,297.1499938964844,293.1499938964844,0.5118849277496338,-6506.1494140625,304.1581420898437,0.8632511496543884,0.5477131009101868,0.3864318132400512,293.0760803222656,297.1499938964844,293.1499938964844,0.6340712308883667,-10397.0576171875,304.15948486328125,0.9139930605888368,0.648439347743988,0.6174715161323547,293.1432800292969,297.1499938964844,293.1499938964844,0.0596992410719394,-7832.1005859375,304.1535339355469,0.4790923297405243,0.0960211530327797,0.4653389155864715,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549861788749695,0.5703251957893372,0.5703251957893372,1.0,1.0,-2.5479252338409424,1.0209294557571411,1.5269958972930908,0.4469092488288879,0.0,0.0,1.0,217.2406616210937,222.0,70.54078674316406,-28493.384765625,1883.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700617671012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800275295972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288161277771,-5707.1865234375,304.17364501953125,0.7594220638275146,0.370642751455307,0.339927613735199,293.1825256347656,297.1499938964844,293.1499938964844,0.2582444548606872,-5154.2939453125,304.1669616699219,0.7236730456352234,0.3168156147003174,0.3071441948413849,293.09674072265625,297.1499938964844,293.1499938964844,0.5090867877006531,-6477.4765625,304.1600646972656,0.8599984645843506,0.5471545457839966,0.3861846029758453,293.0877685546875,297.1499938964844,293.1499938964844,0.6307605504989624,-10353.5673828125,304.1618347167969,0.9101585149765016,0.6479374766349792,0.6171973943710327,293.1494445800781,297.1499938964844,293.1499938964844,0.0585976392030715,-7733.828125,304.1542053222656,0.4752423465251922,0.0949375554919242,0.4612824320793152,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.5556554794311523,0.5717739462852478,0.5717739462852478,1.0,1.0,-2.535145998001098,1.0168869495391846,1.5182589292526243,0.4456048011779785,0.0,0.0,1.0,220.61915588378903,225.0,74.44773864746094,-28490.2578125,1879.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,309.27105712890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715103983879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814977386966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288161277771,-5707.1865234375,304.17364501953125,0.7594220638275146,0.370642751455307,0.339927613735199,293.1825256347656,297.1499938964844,293.1499938964844,0.2582444548606872,-5154.2939453125,304.1669616699219,0.7236730456352234,0.3168156147003174,0.3071441948413849,293.09674072265625,297.1499938964844,293.1499938964844,0.5090867877006531,-6477.4765625,304.1600646972656,0.8599984645843506,0.5471545457839966,0.3861846029758453,293.0877685546875,297.1499938964844,293.1499938964844,0.6307605504989624,-10353.5673828125,304.1618347167969,0.9101585149765016,0.6479374766349792,0.6171973943710327,293.1494445800781,297.1499938964844,293.1499938964844,0.0585976392030715,-7733.828125,304.1542053222656,0.4752423465251922,0.0949375554919242,0.4612824320793152,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.5556554794311523,0.5717739462852478,0.5717739462852478,1.0,1.0,-2.535145998001098,1.0168869495391846,1.5182589292526243,0.4456048011779785,0.0,0.0,1.0,220.61915588378903,225.0,74.44773864746094,-28490.2578125,1879.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,309.27105712890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715103983879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814977386966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085478544235229,-5626.12548828125,304.1750793457031,0.7543526291847229,0.3666425347328186,0.3365266323089599,293.1949768066406,297.1499938964844,293.1499938964844,0.2538239657878876,-5083.1357421875,304.1686706542969,0.7191150784492493,0.3134677410125732,0.3041880428791046,293.1068420410156,297.1499938964844,293.1499938964844,0.5058605670928955,-6444.4619140625,304.162109375,0.856794536113739,0.5464547872543335,0.3858371675014496,293.0988464355469,297.1499938964844,293.1499938964844,0.6269184947013855,-10303.17578125,304.164306640625,0.9064589142799376,0.6472695469856262,0.616764485836029,293.1551818847656,297.1499938964844,293.1499938964844,0.057398997247219,-7627.4013671875,304.15478515625,0.4709808528423309,0.0937864333391189,0.4569019377231598,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436889648437,1.0,0.5561736822128296,0.5733588337898254,0.5733588337898254,1.0,1.0,-2.5213077068328857,1.0125007629394531,1.5088070631027222,0.4441674649715423,0.0,0.0,1.0,223.9328155517578,228.0,82.0795669555664,-28497.056640625,1873.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671354353427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813392974436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085478544235229,-5626.12548828125,304.1750793457031,0.7543526291847229,0.3666425347328186,0.3365266323089599,293.1949768066406,297.1499938964844,293.1499938964844,0.2538239657878876,-5083.1357421875,304.1686706542969,0.7191150784492493,0.3134677410125732,0.3041880428791046,293.1068420410156,297.1499938964844,293.1499938964844,0.5058605670928955,-6444.4619140625,304.162109375,0.856794536113739,0.5464547872543335,0.3858371675014496,293.0988464355469,297.1499938964844,293.1499938964844,0.6269184947013855,-10303.17578125,304.164306640625,0.9064589142799376,0.6472695469856262,0.616764485836029,293.1551818847656,297.1499938964844,293.1499938964844,0.057398997247219,-7627.4013671875,304.15478515625,0.4709808528423309,0.0937864333391189,0.4569019377231598,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436889648437,1.0,0.5561736822128296,0.5733588337898254,0.5733588337898254,1.0,1.0,-2.5213077068328857,1.0125007629394531,1.5088070631027222,0.4441674649715423,0.0,0.0,1.0,223.9328155517578,228.0,82.0795669555664,-28497.056640625,1873.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671354353427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813392974436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435302734375,297.1499938964844,293.1499938964844,0.3028133809566498,-5542.5546875,304.17626953125,0.7493456602096558,0.3625253736972809,0.3330176770687103,293.20672607421875,297.1499938964844,293.1499938964844,0.2491948157548904,-5008.42138671875,304.170166015625,0.7143693566322327,0.3099391162395477,0.3010581433773041,293.1163330078125,297.1499938964844,293.1499938964844,0.5023393630981445,-6408.54248046875,304.1639099121094,0.8536295890808105,0.5456216931343079,0.3853947520256042,293.1092834472656,297.1499938964844,293.1499938964844,0.6227031350135803,-10248.1123046875,304.1665344238281,0.9029102325439452,0.6464438438415527,0.6161800622940063,293.1604919433594,297.1499938964844,293.1499938964844,0.0561304278671741,-7515.4521484375,304.1553039550781,0.4661628007888794,0.0925764665007591,0.4522443115711212,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565623641014099,0.5750703811645508,0.5750703811645508,1.0,1.0,-2.506502389907837,1.0077937841415403,1.4987086057662964,0.4425999224185943,0.0,0.0,1.0,227.1978759765625,231.0,86.1781005859375,-28490.05859375,1865.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708013415336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807781173847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435302734375,297.1499938964844,293.1499938964844,0.3028133809566498,-5542.5546875,304.17626953125,0.7493456602096558,0.3625253736972809,0.3330176770687103,293.20672607421875,297.1499938964844,293.1499938964844,0.2491948157548904,-5008.42138671875,304.170166015625,0.7143693566322327,0.3099391162395477,0.3010581433773041,293.1163330078125,297.1499938964844,293.1499938964844,0.5023393630981445,-6408.54248046875,304.1639099121094,0.8536295890808105,0.5456216931343079,0.3853947520256042,293.1092834472656,297.1499938964844,293.1499938964844,0.6227031350135803,-10248.1123046875,304.1665344238281,0.9029102325439452,0.6464438438415527,0.6161800622940063,293.1604919433594,297.1499938964844,293.1499938964844,0.0561304278671741,-7515.4521484375,304.1553039550781,0.4661628007888794,0.0925764665007591,0.4522443115711212,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565623641014099,0.5750703811645508,0.5750703811645508,1.0,1.0,-2.506502389907837,1.0077937841415403,1.4987086057662964,0.4425999224185943,0.0,0.0,1.0,227.1978759765625,231.0,86.1781005859375,-28490.05859375,1865.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708013415336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807781173847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999154329299927,-5500.22119140625,304.1767578125,0.746864914894104,0.3604261577129364,0.331225723028183,293.2123718261719,297.1499938964844,293.1499938964844,0.2468246221542358,-4970.09228515625,304.1708068847656,0.7118983864784241,0.3081096410751343,0.2994306683540344,293.120849609375,297.1499938964844,293.1499938964844,0.5005084276199341,-6389.9111328125,304.1647033691406,0.8520609736442566,0.5451589822769165,0.3851406276226043,293.1142883300781,297.1499938964844,293.1499938964844,0.6205044984817505,-10219.4833984375,304.1675109863281,0.9011829495429992,0.6459762454032898,0.6158351302146912,293.1629943847656,297.1499938964844,293.1499938964844,0.0554767176508903,-7458.05908203125,304.155517578125,0.4634866714477539,0.0919514521956443,0.4498217403888702,290.4352111816406,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.4382629394531,1.0,0.5567135810852051,0.5759711265563965,0.5759711265563965,1.0,1.0,-2.4987637996673584,1.0053268671035769,1.4934369325637815,0.4417683482170105,0.0,0.0,1.0,228.81549072265625,231.0,87.13251495361328,-28481.333984375,1860.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,309.5583801269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751876473426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852296646684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
