time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2526550292969,297.1499938964844,293.1499938964844,0.2969047129154205,-5456.0498046875,304.1773681640625,0.7443991303443909,0.3583023846149444,0.3294113874435425,293.2178649902344,297.1499938964844,293.1499938964844,0.244342565536499,-4929.79345703125,304.1715393066406,0.7093452215194702,0.3062400817871094,0.2977649867534637,293.1252136230469,297.1499938964844,293.1499938964844,0.4984782636165619,-6369.1513671875,304.1657409667969,0.8505018353462219,0.5446674823760986,0.3848667442798614,293.119140625,297.1499938964844,293.1499938964844,0.6180605888366699,-10187.482421875,304.1687927246094,0.8994598388671875,0.6454743146896362,0.6154585480690002,293.1654052734375,297.1499938964844,293.1499938964844,0.0547894164919853,-7397.716796875,304.15576171875,0.4606743156909942,0.0913146287202835,0.4473446011543274,290.4706726074219,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4745178222656,1.0,0.5568399429321289,0.5768998861312866,0.5768998861312866,1.0,1.0,-2.4908254146575928,1.0027920007705688,1.4880335330963137,0.4409071207046509,0.0,0.0,1.0,230.4250946044922,234.0,95.0286102294922,-28500.677734375,1856.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,309.64422607421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752461791038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852890364825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2906226217746734,-5363.44189453125,304.1787109375,0.7395023107528687,0.3539798855781555,0.3257145881652832,293.2284240722656,297.1499938964844,293.1499938964844,0.2391085028648376,-4844.43408203125,304.1730651855469,0.7040327191352844,0.3023790419101715,0.2943175137042999,293.13360595703125,297.1499938964844,293.1499938964844,0.4939216375350952,-6322.4658203125,304.1680603027344,0.8474023938179016,0.5435908436775208,0.3842545449733734,293.1285095214844,297.1499938964844,293.1499938964844,0.6125544309616089,-10115.23828125,304.17169189453125,0.896015465259552,0.6443579792976379,0.6146010160446167,293.169921875,297.1499938964844,293.1499938964844,0.0533329546451568,-7270.11474609375,304.1562805175781,0.4550652205944061,0.0900065451860427,0.4422317445278168,290.5514831542969,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.55548095703125,1.0,0.5570209622383118,0.5788410902023315,0.5788410902023315,1.0,1.0,-2.4743340015411377,0.9975069761276244,1.4768270254135132,0.4390885531902313,0.0,0.0,1.0,233.62619018554688,222.0,107.70430755615234,-28524.38671875,1845.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291748046875,309.8075256347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674949049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849874625913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2906226217746734,-5363.44189453125,304.1787109375,0.7395023107528687,0.3539798855781555,0.3257145881652832,293.2284240722656,297.1499938964844,293.1499938964844,0.2391085028648376,-4844.43408203125,304.1730651855469,0.7040327191352844,0.3023790419101715,0.2943175137042999,293.13360595703125,297.1499938964844,293.1499938964844,0.4939216375350952,-6322.4658203125,304.1680603027344,0.8474023938179016,0.5435908436775208,0.3842545449733734,293.1285095214844,297.1499938964844,293.1499938964844,0.6125544309616089,-10115.23828125,304.17169189453125,0.896015465259552,0.6443579792976379,0.6146010160446167,293.169921875,297.1499938964844,293.1499938964844,0.0533329546451568,-7270.11474609375,304.1562805175781,0.4550652205944061,0.0900065451860427,0.4422317445278168,290.5514831542969,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.55548095703125,1.0,0.5570209622383118,0.5788410902023315,0.5788410902023315,1.0,1.0,-2.4743340015411377,0.9975069761276244,1.4768270254135132,0.4390885531902313,0.0,0.0,1.0,233.62619018554688,222.0,107.70430755615234,-28524.38671875,1845.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291748046875,309.8075256347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674949049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849874625913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.284037321805954,-5265.8603515625,304.1801147460937,0.7381420731544495,0.3496295213699341,0.3217355906963348,293.2381896972656,297.1499938964844,293.1499938964844,0.2335159182548523,-4752.80078125,304.1746826171875,0.7023776173591614,0.2984110713005066,0.2905042767524719,293.1412658691406,297.1499938964844,293.1499938964844,0.4888727068901062,-6270.697265625,304.17047119140625,0.8485320210456848,0.542451798915863,0.3834025263786316,293.1371459960937,297.1499938964844,293.1499938964844,0.6064697504043579,-10035.365234375,304.1745910644531,0.897374153137207,0.6431508660316467,0.6133940815925598,293.1738586425781,297.1499938964844,293.1499938964844,0.0516264997422695,-7122.1318359375,304.1570129394531,0.4529781639575958,0.0887050330638885,0.4358923733234405,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526241064071655,0.5809520483016968,0.5809520483016968,1.0,1.0,-2.454885005950928,0.991022765636444,1.4638622999191284,0.4367332756519317,0.0,0.0,1.0,230.5356903076172,210.0,114.6671905517578,-28513.755859375,1804.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68133544921875,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789628863334656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890610675327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.284037321805954,-5265.8603515625,304.1801147460937,0.7381420731544495,0.3496295213699341,0.3217355906963348,293.2381896972656,297.1499938964844,293.1499938964844,0.2335159182548523,-4752.80078125,304.1746826171875,0.7023776173591614,0.2984110713005066,0.2905042767524719,293.1412658691406,297.1499938964844,293.1499938964844,0.4888727068901062,-6270.697265625,304.17047119140625,0.8485320210456848,0.542451798915863,0.3834025263786316,293.1371459960937,297.1499938964844,293.1499938964844,0.6064697504043579,-10035.365234375,304.1745910644531,0.897374153137207,0.6431508660316467,0.6133940815925598,293.1738586425781,297.1499938964844,293.1499938964844,0.0516264997422695,-7122.1318359375,304.1570129394531,0.4529781639575958,0.0887050330638885,0.4358923733234405,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526241064071655,0.5809520483016968,0.5809520483016968,1.0,1.0,-2.454885005950928,0.991022765636444,1.4638622999191284,0.4367332756519317,0.0,0.0,1.0,230.5356903076172,210.0,114.6671905517578,-28513.755859375,1804.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68133544921875,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789628863334656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890610675327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770479619503021,-5161.51904296875,304.1817321777344,0.7390255331993103,0.3453031778335571,0.3176328241825104,293.2470397949219,297.1499938964844,293.1499938964844,0.2274967283010482,-4653.47119140625,304.176513671875,0.7030549049377441,0.2943832576274872,0.2864793539047241,293.1481018066406,297.1499938964844,293.1499938964844,0.4830289185047149,-6210.505859375,304.17340087890625,0.8524045348167419,0.541289210319519,0.3824227452278137,293.1449584960937,297.1499938964844,293.1499938964844,0.5994008779525757,-9942.111328125,304.1781921386719,0.901819109916687,0.6418876647949219,0.6119839549064636,293.177001953125,297.1499938964844,293.1499938964844,0.0497481077909469,-6959.97705078125,304.1578063964844,0.4532108008861542,0.0874601975083351,0.4290695190429687,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458901524543762,0.5831850171089172,0.5831850171089172,1.0,1.0,-2.4340529441833496,0.9839972853660583,1.4500555992126465,0.4340939521789551,0.0,0.0,1.0,223.5852813720703,198.0,133.1821746826172,-28543.5390625,1746.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787378191947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888326024636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770479619503021,-5161.51904296875,304.1817321777344,0.7390255331993103,0.3453031778335571,0.3176328241825104,293.2470397949219,297.1499938964844,293.1499938964844,0.2274967283010482,-4653.47119140625,304.176513671875,0.7030549049377441,0.2943832576274872,0.2864793539047241,293.1481018066406,297.1499938964844,293.1499938964844,0.4830289185047149,-6210.505859375,304.17340087890625,0.8524045348167419,0.541289210319519,0.3824227452278137,293.1449584960937,297.1499938964844,293.1499938964844,0.5994008779525757,-9942.111328125,304.1781921386719,0.901819109916687,0.6418876647949219,0.6119839549064636,293.177001953125,297.1499938964844,293.1499938964844,0.0497481077909469,-6959.97705078125,304.1578063964844,0.4532108008861542,0.0874601975083351,0.4290695190429687,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458901524543762,0.5831850171089172,0.5831850171089172,1.0,1.0,-2.4340529441833496,0.9839972853660583,1.4500555992126465,0.4340939521789551,0.0,0.0,1.0,223.5852813720703,198.0,133.1821746826172,-28543.5390625,1746.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787378191947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888326024636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699358463287353,-5054.78466796875,304.1829833984375,0.7412952184677124,0.3409871160984039,0.3134639263153076,293.25506591796875,297.1499938964844,293.1499938964844,0.221306562423706,-4550.7763671875,304.177978515625,0.7051392197608948,0.2902927994728088,0.2823146879673004,293.1542358398437,297.1499938964844,293.1499938964844,0.4767999053001404,-6146.38671875,304.17596435546875,0.858050525188446,0.5400899648666382,0.3813585340976715,293.1521301269531,297.1499938964844,293.1499938964844,0.5918304920196533,-9842.3837890625,304.181396484375,0.908372163772583,0.6405593156814575,0.6104314923286438,293.1795349121094,297.1499938964844,293.1499938964844,0.0478142872452735,-6794.02294921875,304.1584167480469,0.4549327194690704,0.0862644091248512,0.42209592461586,290.83697509765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377404093742371,0.5855178833007812,0.5855178833007812,1.0,1.0,-2.412519931793213,0.9767016768455504,1.4358181953430176,0.4313134253025055,0.0,0.0,1.0,214.5643615722656,186.0,141.50210571289062,-28550.005859375,1679.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778685450553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879504071548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699358463287353,-5054.78466796875,304.1829833984375,0.7412952184677124,0.3409871160984039,0.3134639263153076,293.25506591796875,297.1499938964844,293.1499938964844,0.221306562423706,-4550.7763671875,304.177978515625,0.7051392197608948,0.2902927994728088,0.2823146879673004,293.1542358398437,297.1499938964844,293.1499938964844,0.4767999053001404,-6146.38671875,304.17596435546875,0.858050525188446,0.5400899648666382,0.3813585340976715,293.1521301269531,297.1499938964844,293.1499938964844,0.5918304920196533,-9842.3837890625,304.181396484375,0.908372163772583,0.6405593156814575,0.6104314923286438,293.1795349121094,297.1499938964844,293.1499938964844,0.0478142872452735,-6794.02294921875,304.1584167480469,0.4549327194690704,0.0862644091248512,0.42209592461586,290.83697509765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377404093742371,0.5855178833007812,0.5855178833007812,1.0,1.0,-2.412519931793213,0.9767016768455504,1.4358181953430176,0.4313134253025055,0.0,0.0,1.0,214.5643615722656,186.0,141.50210571289062,-28550.005859375,1679.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778685450553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879504071548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664068341255188,-5001.64697265625,304.18341064453125,0.742820680141449,0.338831752538681,0.3113646805286407,293.2588195800781,297.1499938964844,293.1499938964844,0.218210682272911,-4499.23779296875,304.1784973144531,0.7065616250038147,0.2882234752178192,0.2801914513111114,293.1570739746094,297.1499938964844,293.1499938964844,0.4736610651016235,-6114.1220703125,304.17694091796875,0.8613966703414917,0.5394775867462158,0.3808039426803589,293.1554870605469,297.1499938964844,293.1499938964844,0.5880040526390076,-9792.0908203125,304.1826171875,0.9123992323875428,0.6398739218711853,0.6096163392066956,293.1806030273437,297.1499938964844,293.1499938964844,0.0468486472964286,-6711.5615234375,304.1586608886719,0.4562203586101532,0.085680179297924,0.4185898303985595,290.8885803222656,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.8937683105469,1.0,0.5333179235458374,0.5867168307304382,0.5867168307304382,1.0,1.0,-2.4015896320343018,0.9729900360107422,1.4285995960235596,0.4298868179321289,0.0,0.0,1.0,209.587158203125,186.0,142.5122528076172,-28545.0078125,1644.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825561523437,310.45819091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820249557495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921685999259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628223896026611,-4947.45068359375,304.183837890625,0.7445677518844604,0.336677223443985,0.3092588186264038,293.2624206542969,297.1499938964844,293.1499938964844,0.2150553613901138,-4446.4931640625,304.1790771484375,0.7081902027130127,0.2861377596855163,0.2780449092388153,293.1597900390625,297.1499938964844,293.1499938964844,0.4703779518604278,-6080.27392578125,304.1780090332031,0.8650491833686829,0.5388555526733398,0.3802374303340912,293.15869140625,297.1499938964844,293.1499938964844,0.583995521068573,-9739.2421875,304.1839904785156,0.9168692231178284,0.6391738653182983,0.6087803244590759,293.1815490722656,297.1499938964844,293.1499938964844,0.0458673872053623,-6627.82177734375,304.15887451171875,0.4577513337135315,0.0851026475429534,0.4150795936584472,290.943115234375,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9490661621094,1.0,0.528725802898407,0.5879355669021606,0.5879355669021606,1.0,1.0,-2.3905789852142334,0.9692460894584656,1.4213329553604126,0.4284404218196869,0.0,0.0,1.0,204.405029296875,174.0,149.45545959472656,-28565.388671875,1608.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050842285156,310.578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681812047958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919525912962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555474042892456,-4836.859375,304.1846618652344,0.7486785054206848,0.3323670327663421,0.3050307035446167,293.2691955566406,297.1499938964844,293.1499938964844,0.2086192220449447,-4338.31396484375,304.1800842285156,0.7119237780570984,0.2819140553474426,0.2736860513687134,293.1648864746094,297.1499938964844,293.1499938964844,0.4634603857994079,-6008.7861328125,304.18017578125,0.87321537733078,0.5375717282295227,0.3790663778781891,293.164794921875,297.1499938964844,293.1499938964844,0.5755282640457153,-9627.3671875,304.1867370605469,0.9269649386405944,0.6377179622650146,0.6070418953895569,293.1832275390625,297.1499938964844,293.1499938964844,0.0438747964799404,-6457.96923828125,304.1592102050781,0.4614873826503753,0.0839621722698211,0.4080550670623779,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662536621094,1.0,0.519137442111969,0.5904302597045898,0.5904302597045898,1.0,1.0,-2.3683295249938965,0.9616621732711792,1.4066672325134275,0.4254881143569946,0.0,0.0,1.0,193.61685180664065,162.0,159.01016235351562,-28586.201171875,1535.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318603515625,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808580160140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909843650646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555474042892456,-4836.859375,304.1846618652344,0.7486785054206848,0.3323670327663421,0.3050307035446167,293.2691955566406,297.1499938964844,293.1499938964844,0.2086192220449447,-4338.31396484375,304.1800842285156,0.7119237780570984,0.2819140553474426,0.2736860513687134,293.1648864746094,297.1499938964844,293.1499938964844,0.4634603857994079,-6008.7861328125,304.18017578125,0.87321537733078,0.5375717282295227,0.3790663778781891,293.164794921875,297.1499938964844,293.1499938964844,0.5755282640457153,-9627.3671875,304.1867370605469,0.9269649386405944,0.6377179622650146,0.6070418953895569,293.1832275390625,297.1499938964844,293.1499938964844,0.0438747964799404,-6457.96923828125,304.1592102050781,0.4614873826503753,0.0839621722698211,0.4080550670623779,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662536621094,1.0,0.519137442111969,0.5904302597045898,0.5904302597045898,1.0,1.0,-2.3683295249938965,0.9616621732711792,1.4066672325134275,0.4254881143569946,0.0,0.0,1.0,193.61685180664065,162.0,159.01016235351562,-28586.201171875,1535.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318603515625,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808580160140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909843650646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484364956617355,-4728.21240234375,304.1849670410156,0.7535948753356934,0.3280622959136963,0.3007921576499939,293.27545166015625,297.1499938964844,293.1499938964844,0.2022686302661895,-4230.9912109375,304.1806335449219,0.7161626219749451,0.2776247262954712,0.2692500352859497,293.1695861816406,297.1499938964844,293.1499938964844,0.4566042423248291,-5937.97802734375,304.1815185546875,0.8824973702430725,0.536243200302124,0.3778524398803711,293.17041015625,297.1499938964844,293.1499938964844,0.5671085119247437,-9516.30078125,304.1885070800781,0.9383153319358826,0.636199414730072,0.6052277684211731,293.18463134765625,297.1499938964844,293.1499938964844,0.0419157370924949,-6291.509765625,304.159423828125,0.4659562408924103,0.0828342586755752,0.4010306894779205,291.17449951171875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802673339844,1.0,0.5091343522071838,0.5929942727088928,0.5929942727088928,1.0,1.0,-2.345832586288452,0.9539663195610046,1.3918662071228027,0.4224613010883331,0.0,0.0,0.9949087500572203,182.48175048828125,150.0,158.4040069580078,-28579.564453125,1462.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7316589355469,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32500.873046875,36000.0,0.0,0.0,0.6841199994087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316048383712769,1.8316326141357424,-2.7721902370103635e-05,0.0,0.0006942948093637,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484364956617355,-4728.21240234375,304.1849670410156,0.7535948753356934,0.3280622959136963,0.3007921576499939,293.27545166015625,297.1499938964844,293.1499938964844,0.2022686302661895,-4230.9912109375,304.1806335449219,0.7161626219749451,0.2776247262954712,0.2692500352859497,293.1695861816406,297.1499938964844,293.1499938964844,0.4566042423248291,-5937.97802734375,304.1815185546875,0.8824973702430725,0.536243200302124,0.3778524398803711,293.17041015625,297.1499938964844,293.1499938964844,0.5671085119247437,-9516.30078125,304.1885070800781,0.9383153319358826,0.636199414730072,0.6052277684211731,293.18463134765625,297.1499938964844,293.1499938964844,0.0419157370924949,-6291.509765625,304.159423828125,0.4659562408924103,0.0828342586755752,0.4010306894779205,291.17449951171875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802673339844,1.0,0.5091343522071838,0.5929942727088928,0.5929942727088928,1.0,1.0,-2.345832586288452,0.9539663195610046,1.3918662071228027,0.4224613010883331,0.0,0.0,0.9949087500572203,182.48175048828125,150.0,158.4040069580078,-28579.564453125,1462.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7316589355469,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32500.873046875,36000.0,0.0,0.0,0.6841199994087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316048383712769,1.8316326141357424,-2.7721902370103635e-05,0.0,0.0006942948093637,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.241329625248909,-4618.8251953125,304.1851501464844,0.7593657374382019,0.3237676322460174,0.2965547740459442,293.28125,297.1499938964844,293.1499938964844,0.1958761811256408,-4122.14013671875,304.1810607910156,0.7209052443504333,0.2732748985290527,0.2647483050823211,293.17388916015625,297.1499938964844,293.1499938964844,0.4495224952697754,-5864.53271484375,304.1828308105469,0.892916202545166,0.5348706841468811,0.3766036927700043,293.1756591796875,297.1499938964844,293.1499938964844,0.5583934187889099,-9400.8681640625,304.1902160644531,0.9505828022956848,0.6346212029457092,0.6033517122268677,293.18585205078125,297.1499938964844,293.1499938964844,0.0399529561400413,-6124.46923828125,304.1595458984375,0.4706779718399048,0.0817133858799934,0.3940081000328064,291.293701171875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999572753906,1.0,0.4988064467906952,0.5956203937530518,0.5956203937530518,1.0,1.0,-2.3231446743011475,0.9461730718612672,1.3769714832305908,0.419365793466568,0.0,0.0,0.9679250717163086,171.16116333007812,138.0,165.33297729492188,-28596.9296875,1389.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9817199707031,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33409.59375,36000.0,0.0,0.0,0.6831058263778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281649351119995,1.8281927108764648,-2.7850959668285213e-05,0.0,0.0006932655232958,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.241329625248909,-4618.8251953125,304.1851501464844,0.7593657374382019,0.3237676322460174,0.2965547740459442,293.28125,297.1499938964844,293.1499938964844,0.1958761811256408,-4122.14013671875,304.1810607910156,0.7209052443504333,0.2732748985290527,0.2647483050823211,293.17388916015625,297.1499938964844,293.1499938964844,0.4495224952697754,-5864.53271484375,304.1828308105469,0.892916202545166,0.5348706841468811,0.3766036927700043,293.1756591796875,297.1499938964844,293.1499938964844,0.5583934187889099,-9400.8681640625,304.1902160644531,0.9505828022956848,0.6346212029457092,0.6033517122268677,293.18585205078125,297.1499938964844,293.1499938964844,0.0399529561400413,-6124.46923828125,304.1595458984375,0.4706779718399048,0.0817133858799934,0.3940081000328064,291.293701171875,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999572753906,1.0,0.4988064467906952,0.5956203937530518,0.5956203937530518,1.0,1.0,-2.3231446743011475,0.9461730718612672,1.3769714832305908,0.419365793466568,0.0,0.0,0.9679250717163086,171.16116333007812,138.0,165.33297729492188,-28596.9296875,1389.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9817199707031,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33409.59375,36000.0,0.0,0.0,0.6831058263778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281649351119995,1.8281927108764648,-2.7850959668285213e-05,0.0,0.0006932655232958,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344157844781875,-4511.80078125,304.1849365234375,0.7660995125770569,0.3194855153560638,0.2923234701156616,293.2865905761719,297.1499938964844,293.1499938964844,0.1895999610424041,-4014.60791015625,304.18115234375,0.7262338995933533,0.2688669562339782,0.2601866722106933,293.17791748046875,297.1499938964844,293.1499938964844,0.4425467550754547,-5792.12548828125,304.1835021972656,0.904553771018982,0.5334525108337402,0.3753191530704498,293.1805419921875,297.1499938964844,293.1499938964844,0.549787700176239,-9286.8623046875,304.1911315917969,0.9634312987327576,0.6329818964004517,0.6014124155044556,293.1868591308594,297.1499938964844,293.1499938964844,0.0380358360707759,-5960.998046875,304.1595458984375,0.4755870699882507,0.080596350133419,0.3869871199131012,291.4099426269531,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.41583251953125,1.0,0.4881967306137085,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.3002755641937256,0.9382790327072144,1.3619964122772217,0.4161993861198425,0.0,0.0,0.9254170060157776,159.74452209472656,126.0,161.50790405273438,-28573.86328125,1317.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20782470703125,311.45672607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35409.0859375,36000.0,0.0,0.0,0.6813781261444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205467462539675,1.8205748796463013,-2.813434912241064e-05,0.0,0.0006915121921338,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344157844781875,-4511.80078125,304.1849365234375,0.7660995125770569,0.3194855153560638,0.2923234701156616,293.2865905761719,297.1499938964844,293.1499938964844,0.1895999610424041,-4014.60791015625,304.18115234375,0.7262338995933533,0.2688669562339782,0.2601866722106933,293.17791748046875,297.1499938964844,293.1499938964844,0.4425467550754547,-5792.12548828125,304.1835021972656,0.904553771018982,0.5334525108337402,0.3753191530704498,293.1805419921875,297.1499938964844,293.1499938964844,0.549787700176239,-9286.8623046875,304.1911315917969,0.9634312987327576,0.6329818964004517,0.6014124155044556,293.1868591308594,297.1499938964844,293.1499938964844,0.0380358360707759,-5960.998046875,304.1595458984375,0.4755870699882507,0.080596350133419,0.3869871199131012,291.4099426269531,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.41583251953125,1.0,0.4881967306137085,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.3002755641937256,0.9382790327072144,1.3619964122772217,0.4161993861198425,0.0,0.0,0.9254170060157776,159.74452209472656,126.0,161.50790405273438,-28573.86328125,1317.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20782470703125,311.45672607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35409.0859375,36000.0,0.0,0.0,0.6813781261444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205467462539675,1.8205748796463013,-2.813434912241064e-05,0.0,0.0006915121921338,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311472445726394,-4461.11083984375,304.1845092773437,0.7698785066604614,0.317350834608078,0.2902121245861053,293.2890930175781,297.1499938964844,293.1499938964844,0.1865993291139602,-3963.069091796875,304.1809387207031,0.7291664481163025,0.266642153263092,0.2578849494457245,293.1797790527344,297.1499938964844,293.1499938964844,0.4393192231655121,-5758.7607421875,304.1832580566406,0.9112108945846558,0.5327306985855103,0.3746663928031921,293.1828308105469,297.1499938964844,293.1499938964844,0.5457966327667236,-9234.2705078125,304.1908874511719,0.9699746370315552,0.6321449875831604,0.6004239320755005,293.1873474121094,297.1499938964844,293.1499938964844,0.0371229201555252,-5883.17333984375,304.15948486328125,0.4781295657157898,0.080038845539093,0.3834773898124695,291.4618225097656,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.46588134765625,1.0,0.4827934503555298,0.5996639132499695,0.5996639132499695,1.0,1.0,-2.2887868881225586,0.9342975616455078,1.3544892072677612,0.4145910143852234,0.0,0.0,0.8993494510650635,154.01588439941406,126.0,146.51504516601562,-28492.677734375,1281.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31573486328125,311.5341491699219,278.1499938964844,0.0,18000.0,315.7099914550781,36439.7421875,36000.0,0.0,0.0,0.6850354671478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8003156185150146,1.8003435134887695,-2.792259692796506e-05,0.0,0.0006952239200472,0.0,0.0,667.6453247070312,0.0,0.0,0.0,0.9901033639907836,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284021377563476,-4418.93896484375,304.1832275390625,0.7739685773849487,0.3152247965335846,0.2881058156490326,293.29150390625,297.1499938964844,293.1499938964844,0.184009850025177,-3918.928955078125,304.1800231933594,0.7323154807090759,0.2644056677818298,0.2555705606937408,293.1815185546875,297.1499938964844,293.1499938964844,0.4370211064815521,-5735.7060546875,304.1813659667969,0.9185932278633118,0.5320115685462952,0.3740110099315643,293.1849670410156,297.1499938964844,293.1499938964844,0.5429380536079407,-9197.9150390625,304.1886291503906,0.9765479564666748,0.6313105821609497,0.5994303226470947,293.1877746582031,297.1499938964844,293.1499938964844,0.0363340377807617,-5816.89111328125,304.1591796875,0.4807535409927368,0.0794820562005043,0.3799688220024109,291.489501953125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4916076660156,1.0,0.4773275256156921,0.6010345816612244,0.6010345816612244,1.0,1.0,-2.2772812843322754,0.9302992820739746,1.3469818830490112,0.4129680693149566,0.0,0.0,0.8738630414009094,148.2783203125,114.0,110.24961853027344,-28356.873046875,1246.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47540283203125,311.6188659667969,278.1499938964844,0.0,18000.0,315.7099914550781,36897.8359375,36000.0,0.0,0.0,0.6840718388557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566630840301514,1.756690263748169,-2.7083315217169e-05,0.0,0.0006942459731362,0.0,0.0,628.1836547851562,0.0,0.0,0.0,0.9694325923919678,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.223781943321228,-4348.5185546875,304.1798400878906,0.7832212448120117,0.3109998703002929,0.2839167714118957,293.2960510253906,297.1499938964844,293.1499938964844,0.1794873178005218,-3842.266357421875,304.17755126953125,0.7394172549247742,0.2598991096019745,0.2509085536003113,293.1845703125,297.1499938964844,293.1499938964844,0.4340068399906158,-5706.740234375,304.1759033203125,0.9351931810379028,0.5305923819541931,0.3727116584777832,293.1886901855469,297.1499938964844,293.1499938964844,0.5391716361045837,-9152.365234375,304.1819763183594,0.9896384477615356,0.629665732383728,0.5974617600440979,293.1885070800781,297.1499938964844,293.1499938964844,0.0349552780389785,-5702.6259765625,304.1584167480469,0.4863596558570862,0.0783709362149238,0.3729567229747772,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662134349346161,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.254300832748413,0.9222819805145264,1.3320187330245972,0.4096935391426086,0.0,0.0,0.824923574924469,136.78199768066406,102.0,38.65605926513672,-27997.9609375,1175.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.7877502441406,278.1499938964844,0.0,18000.0,315.7099914550781,37314.0390625,36000.0,0.0,0.0,0.6804512739181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6432994604110718,1.643324375152588,-2.483690695953556e-05,0.0,0.0006905715563334,0.0,0.0,531.1728515625,0.0,0.0,0.0,0.9161166548728944,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.223781943321228,-4348.5185546875,304.1798400878906,0.7832212448120117,0.3109998703002929,0.2839167714118957,293.2960510253906,297.1499938964844,293.1499938964844,0.1794873178005218,-3842.266357421875,304.17755126953125,0.7394172549247742,0.2598991096019745,0.2509085536003113,293.1845703125,297.1499938964844,293.1499938964844,0.4340068399906158,-5706.740234375,304.1759033203125,0.9351931810379028,0.5305923819541931,0.3727116584777832,293.1886901855469,297.1499938964844,293.1499938964844,0.5391716361045837,-9152.365234375,304.1819763183594,0.9896384477615356,0.629665732383728,0.5974617600440979,293.1885070800781,297.1499938964844,293.1499938964844,0.0349552780389785,-5702.6259765625,304.1584167480469,0.4863596558570862,0.0783709362149238,0.3729567229747772,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662134349346161,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.254300832748413,0.9222819805145264,1.3320187330245972,0.4096935391426086,0.0,0.0,0.824923574924469,136.78199768066406,102.0,38.65605926513672,-27997.9609375,1175.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.7877502441406,278.1499938964844,0.0,18000.0,315.7099914550781,37314.0390625,36000.0,0.0,0.0,0.6804512739181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6432994604110718,1.643324375152588,-2.483690695953556e-05,0.0,0.0006905715563334,0.0,0.0,531.1728515625,0.0,0.0,0.0,0.9161166548728944,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200121730566024,-4291.5947265625,304.1761779785156,0.7932405471801758,0.3068162798881531,0.2797804474830627,293.3002014160156,297.1499938964844,293.1499938964844,0.1755891889333725,-3776.561767578125,304.17486572265625,0.7471166849136353,0.2553593516349792,0.2462294697761535,293.1871643066406,297.1499938964844,293.1499938964844,0.4325822591781616,-5694.66650390625,304.1696472167969,0.9524006843566896,0.5291935205459595,0.3714415431022644,293.1909484863281,297.1499938964844,293.1499938964844,0.533826470375061,-9078.8525390625,304.1810607910156,0.9990000128746032,0.6282197833061218,0.5914114713668823,293.1890869140625,297.1499938964844,293.1499938964844,0.0337850339710712,-5607.283203125,304.1575622558594,0.4921790361404419,0.077278546988964,0.3660910427570343,291.4828186035156,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4812927246094,1.0,0.454699695110321,0.6067560911178589,0.6067560911178589,1.0,1.0,-2.227182388305664,0.9124120473861694,1.314770221710205,0.4056923985481262,0.0,0.0,0.7817919850349426,125.79376220703124,105.0,-13.12977123260498,-27553.65625,1104.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.9795227050781,278.1499938964844,0.0,18000.0,315.2300109863281,37386.49609375,36000.0,0.0,0.0,0.6695849895477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177340507507324,1.517756462097168,-2.244302049803082e-05,0.0,0.0006795436493121,0.0,0.0,435.7666931152344,0.0,0.0,0.0,0.8579903244972229,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200121730566024,-4291.5947265625,304.1761779785156,0.7932405471801758,0.3068162798881531,0.2797804474830627,293.3002014160156,297.1499938964844,293.1499938964844,0.1755891889333725,-3776.561767578125,304.17486572265625,0.7471166849136353,0.2553593516349792,0.2462294697761535,293.1871643066406,297.1499938964844,293.1499938964844,0.4325822591781616,-5694.66650390625,304.1696472167969,0.9524006843566896,0.5291935205459595,0.3714415431022644,293.1909484863281,297.1499938964844,293.1499938964844,0.533826470375061,-9078.8525390625,304.1810607910156,0.9990000128746032,0.6282197833061218,0.5914114713668823,293.1890869140625,297.1499938964844,293.1499938964844,0.0337850339710712,-5607.283203125,304.1575622558594,0.4921790361404419,0.077278546988964,0.3660910427570343,291.4828186035156,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4812927246094,1.0,0.454699695110321,0.6067560911178589,0.6067560911178589,1.0,1.0,-2.227182388305664,0.9124120473861694,1.314770221710205,0.4056923985481262,0.0,0.0,0.7817919850349426,125.79376220703124,105.0,-13.12977123260498,-27553.65625,1104.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.9795227050781,278.1499938964844,0.0,18000.0,315.2300109863281,37386.49609375,36000.0,0.0,0.0,0.6695849895477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177340507507324,1.517756462097168,-2.244302049803082e-05,0.0,0.0006795436493121,0.0,0.0,435.7666931152344,0.0,0.0,0.0,0.8579903244972229,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167260497808456,-4242.01806640625,304.17291259765625,0.7954510450363159,0.3025853335857391,0.2758771181106567,293.3042907714844,297.1499938964844,293.1499938964844,0.1720621734857559,-3717.0390625,304.1724548339844,0.7480139136314392,0.2507249712944031,0.2417442798614502,293.1898193359375,297.1499938964844,293.1499938964844,0.4319427013397217,-5690.4697265625,304.1641540527344,0.9589576721191406,0.5277149677276611,0.3703320324420929,293.1779479980469,297.1499938964844,293.1499938964844,0.5212036967277527,-8907.7890625,304.19097900390625,0.9990000128746032,0.6297919750213623,0.5784886479377747,293.1897277832031,297.1499938964844,293.1499938964844,0.0328884497284889,-5534.90576171875,304.1565246582031,0.4933250844478607,0.076157808303833,0.3604236245155334,291.4491882324219,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2588195800781,291.4463195800781,1.0,0.4471552073955536,0.6099447011947632,0.6099447011947632,1.0,1.0,-2.1929385662078857,0.899491012096405,1.293447494506836,0.3998422622680664,0.0,0.0,0.7437341809272766,120.7459487915039,108.0,-43.70773315429688,-26995.6328125,1049.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7748413085937,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37319.8046875,36000.0,0.0,0.0,0.6597490906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393966794013977,1.393987059593201,-2.0239576770109124e-05,0.0,0.000669561442919,0.0,0.0,354.1394958496094,0.0,0.0,0.0,0.8017764091491699,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167260497808456,-4242.01806640625,304.17291259765625,0.7954510450363159,0.3025853335857391,0.2758771181106567,293.3042907714844,297.1499938964844,293.1499938964844,0.1720621734857559,-3717.0390625,304.1724548339844,0.7480139136314392,0.2507249712944031,0.2417442798614502,293.1898193359375,297.1499938964844,293.1499938964844,0.4319427013397217,-5690.4697265625,304.1641540527344,0.9589576721191406,0.5277149677276611,0.3703320324420929,293.1779479980469,297.1499938964844,293.1499938964844,0.5212036967277527,-8907.7890625,304.19097900390625,0.9990000128746032,0.6297919750213623,0.5784886479377747,293.1897277832031,297.1499938964844,293.1499938964844,0.0328884497284889,-5534.90576171875,304.1565246582031,0.4933250844478607,0.076157808303833,0.3604236245155334,291.4491882324219,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2588195800781,291.4463195800781,1.0,0.4471552073955536,0.6099447011947632,0.6099447011947632,1.0,1.0,-2.1929385662078857,0.899491012096405,1.293447494506836,0.3998422622680664,0.0,0.0,0.7437341809272766,120.7459487915039,108.0,-43.70773315429688,-26995.6328125,1049.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7748413085937,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37319.8046875,36000.0,0.0,0.0,0.6597490906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393966794013977,1.393987059593201,-2.0239576770109124e-05,0.0,0.000669561442919,0.0,0.0,354.1394958496094,0.0,0.0,0.0,0.8017764091491699,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137917429208755,-4197.8857421875,304.1701965332031,0.7943541407585144,0.2982454895973205,0.2719494104385376,293.3087463378906,297.1499938964844,293.1499938964844,0.1687542647123336,-3661.2177734375,304.1705017089844,0.7459369897842407,0.2459139376878738,0.2371769547462463,293.1928405761719,297.1499938964844,293.1499938964844,0.4320518374443054,-5693.8671875,304.1592712402344,0.9613683819770812,0.5260905027389526,0.3691782653331756,293.1627502441406,297.1499938964844,293.1499938964844,0.5164437890052795,-8848.2275390625,304.1849975585937,0.9990000128746032,0.6321717500686646,0.57254958152771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320604890584945,-5468.9248046875,304.1557312011719,0.4923262894153595,0.0749361142516136,0.3546918034553528,291.3970947265625,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3939514160156,1.0,0.4422647356986999,0.6129153370857239,0.6129153370857239,1.0,1.0,-2.167325973510742,0.8902130126953125,1.2771130800247192,0.3958405554294586,0.0,0.0,0.7142213582992554,118.18610382080078,111.0,-65.10791015625,-26545.048828125,1014.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2542724609375,312.33465576171875,278.1499938964844,0.0,18000.0,315.2300109863281,37077.1953125,36000.0,0.0,0.0,0.6478094458580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288692593574524,1.2887109518051147,-1.84697473741835e-05,0.0,0.0006574442377313,0.0,0.0,293.49871826171875,0.0,0.0,0.0,0.7549440264701843,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137917429208755,-4197.8857421875,304.1701965332031,0.7943541407585144,0.2982454895973205,0.2719494104385376,293.3087463378906,297.1499938964844,293.1499938964844,0.1687542647123336,-3661.2177734375,304.1705017089844,0.7459369897842407,0.2459139376878738,0.2371769547462463,293.1928405761719,297.1499938964844,293.1499938964844,0.4320518374443054,-5693.8671875,304.1592712402344,0.9613683819770812,0.5260905027389526,0.3691782653331756,293.1627502441406,297.1499938964844,293.1499938964844,0.5164437890052795,-8848.2275390625,304.1849975585937,0.9990000128746032,0.6321717500686646,0.57254958152771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320604890584945,-5468.9248046875,304.1557312011719,0.4923262894153595,0.0749361142516136,0.3546918034553528,291.3970947265625,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3939514160156,1.0,0.4422647356986999,0.6129153370857239,0.6129153370857239,1.0,1.0,-2.167325973510742,0.8902130126953125,1.2771130800247192,0.3958405554294586,0.0,0.0,0.7142213582992554,118.18610382080078,111.0,-65.10791015625,-26545.048828125,1014.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2542724609375,312.33465576171875,278.1499938964844,0.0,18000.0,315.2300109863281,37077.1953125,36000.0,0.0,0.0,0.6478094458580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288692593574524,1.2887109518051147,-1.84697473741835e-05,0.0,0.0006574442377313,0.0,0.0,293.49871826171875,0.0,0.0,0.0,0.7549440264701843,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123294323682785,-4175.7548828125,304.169189453125,0.7928673028945923,0.2960153520107269,0.2699679136276245,293.3111877441406,297.1499938964844,293.1499938964844,0.1670759916305542,-3632.730712890625,304.1698303222656,0.7440520524978638,0.2434217482805252,0.2348487973213195,293.1944274902344,297.1499938964844,293.1499938964844,0.432160884141922,-5695.91845703125,304.15740966796875,0.961453139781952,0.5252358317375183,0.3685879409313202,293.1576232910156,297.1499938964844,293.1499938964844,0.5160406231880188,-8846.4970703125,304.17938232421875,0.9990000128746032,0.6330220699310303,0.5714883804321289,293.19140625,297.1499938964844,293.1499938964844,0.0316482856869697,-5435.9326171875,304.15545654296875,0.491228848695755,0.0743012055754661,0.3518176972866058,291.3701477050781,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.26129150390625,291.3670349121094,1.0,0.4405688345432281,0.61434006690979,0.61434006690979,1.0,1.0,-2.156712293624878,0.886493980884552,1.2702182531356812,0.3942932188510895,0.0,0.0,0.7022531032562256,117.56047821044922,111.0,-69.68807983398438,-26354.2734375,1001.5564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4799194335937,312.4232788085937,278.1499938964844,0.0,18000.0,314.75,36944.30078125,36000.0,0.0,0.0,0.6364730596542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448160648345947,1.2448338270187378,-1.7764667063602246e-05,0.0,0.0006459392025135,0.0,0.0,270.52301025390625,0.0,0.0,0.0,0.7357045412063599,4.0,0.0,1.0
