time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108764797449112,-4153.73388671875,304.1683349609375,0.790846049785614,0.2937283515930176,0.2679469287395477,293.3138732910156,297.1499938964844,293.1499938964844,0.1653820574283599,-3603.916015625,304.1693115234375,0.7416860461235046,0.2408518344163894,0.2324619144201278,293.1960754394531,297.1499938964844,293.1499938964844,0.4323672354221344,-5698.93896484375,304.1556701660156,0.9609360098838806,0.5243549346923828,0.3679876327514648,293.1547546386719,297.1499938964844,293.1499938964844,0.5168253183364868,-8861.3955078125,304.1725769042969,0.9990000128746032,0.633489191532135,0.5714442729949951,293.1920471191406,297.1499938964844,293.1499938964844,0.0312439333647489,-5403.6376953125,304.1551818847656,0.4898030757904053,0.073650412261486,0.3489327132701874,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392612278461456,0.6157318353652954,0.6157318353652954,1.0,1.0,-2.147177457809448,0.8832228779792786,1.2639546394348145,0.3929668664932251,0.0,0.0,0.692393958568573,117.27777099609376,114.0,-77.19488525390625,-26158.744140625,991.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6502380371094,312.4733581542969,278.1499938964844,0.0,18000.0,314.75,36805.9140625,36000.0,0.0,0.0,0.6291342377662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207004427909851,1.2070215940475464,-1.7170406863442622e-05,0.0,0.0006384912412613,0.0,0.0,251.73898315429688,0.0,0.0,0.0,0.7193121314048767,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2078831940889358,-4108.02099609375,304.167236328125,0.7855649590492249,0.289089024066925,0.2638406753540039,293.3194885253906,297.1499938964844,293.1499938964844,0.1618479341268539,-3543.372314453125,304.1687927246094,0.735831618309021,0.2355657070875167,0.2275483310222625,293.1993103027344,297.1499938964844,293.1499938964844,0.4327500462532043,-5704.26220703125,304.1531982421875,0.9584380984306335,0.5225271582603455,0.36676025390625,293.1562805175781,297.1499938964844,293.1499938964844,0.5210611820220947,-8927.4697265625,304.15802001953125,0.9990000128746032,0.6330826282501221,0.5737922191619873,293.1934814453125,297.1499938964844,293.1499938964844,0.0304117836058139,-5336.478515625,304.15484619140625,0.4861005544662475,0.072294645011425,0.343068927526474,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.28033447265625,1.0,0.4375764727592468,0.6184104681015015,0.6184104681015015,1.0,1.0,-2.1306447982788086,0.877708375453949,1.2529364824295044,0.3908119201660156,0.0,0.0,0.6786585450172424,117.53253173828124,117.0,-76.41100311279297,-25850.28515625,975.7884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9088439941406,312.5509338378906,278.1499938964844,0.0,18000.0,314.75,36519.2421875,36000.0,0.0,0.0,0.6143915057182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526949405670166,1.152711272239685,-1.632736348256003e-05,0.0,0.0006235292530618,0.0,0.0,226.2367706298828,0.0,0.0,0.0,0.695921003818512,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2078831940889358,-4108.02099609375,304.167236328125,0.7855649590492249,0.289089024066925,0.2638406753540039,293.3194885253906,297.1499938964844,293.1499938964844,0.1618479341268539,-3543.372314453125,304.1687927246094,0.735831618309021,0.2355657070875167,0.2275483310222625,293.1993103027344,297.1499938964844,293.1499938964844,0.4327500462532043,-5704.26220703125,304.1531982421875,0.9584380984306335,0.5225271582603455,0.36676025390625,293.1562805175781,297.1499938964844,293.1499938964844,0.5210611820220947,-8927.4697265625,304.15802001953125,0.9990000128746032,0.6330826282501221,0.5737922191619873,293.1934814453125,297.1499938964844,293.1499938964844,0.0304117836058139,-5336.478515625,304.15484619140625,0.4861005544662475,0.072294645011425,0.343068927526474,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.28033447265625,1.0,0.4375764727592468,0.6184104681015015,0.6184104681015015,1.0,1.0,-2.1306447982788086,0.877708375453949,1.2529364824295044,0.3908119201660156,0.0,0.0,0.6786585450172424,117.53253173828124,117.0,-76.41100311279297,-25850.28515625,975.7884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9088439941406,312.5509338378906,278.1499938964844,0.0,18000.0,314.75,36519.2421875,36000.0,0.0,0.0,0.6143915057182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526949405670166,1.152711272239685,-1.632736348256003e-05,0.0,0.0006235292530618,0.0,0.0,226.2367706298828,0.0,0.0,0.0,0.695921003818512,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046726495027542,-4058.36376953125,304.1668701171875,0.7791624069213867,0.2844285666942596,0.2597295343875885,293.324951171875,297.1499938964844,293.1499938964844,0.1580590456724167,-3477.730224609375,304.1688537597656,0.7289336323738098,0.2301635146141052,0.2225354015827179,293.2026062011719,297.1499938964844,293.1499938964844,0.4327036142349243,-5704.4873046875,304.1522521972656,0.954441487789154,0.5206103920936584,0.3654923141002655,293.16680908203125,297.1499938964844,293.1499938964844,0.5276440978050232,-9024.21875,304.1444091796875,0.9990000128746032,0.6308012008666992,0.5785491466522217,293.19512939453125,297.1499938964844,293.1499938964844,0.0294600166380405,-5261.60888671875,304.15484619140625,0.4813848435878753,0.0708624646067619,0.3370044231414795,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368199706077575,0.6209611296653748,0.6209611296653748,1.0,1.0,-2.116591453552246,0.8731709122657776,1.2434206008911133,0.3891262412071228,0.0,0.0,0.6702476143836975,118.60646057128906,120.0,-66.6621322631836,-25599.076171875,966.0286865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0394897460937,312.5707397460937,278.1499938964844,0.0,18000.0,314.2699890136719,36317.6875,36000.0,0.0,0.0,0.5953464508056641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185617446899414,1.1185775995254517,-1.5811008779564872e-05,0.0,0.0006042009335942,0.0,0.0,211.15182495117188,0.0,0.0,0.0,0.681377112865448,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046726495027542,-4058.36376953125,304.1668701171875,0.7791624069213867,0.2844285666942596,0.2597295343875885,293.324951171875,297.1499938964844,293.1499938964844,0.1580590456724167,-3477.730224609375,304.1688537597656,0.7289336323738098,0.2301635146141052,0.2225354015827179,293.2026062011719,297.1499938964844,293.1499938964844,0.4327036142349243,-5704.4873046875,304.1522521972656,0.954441487789154,0.5206103920936584,0.3654923141002655,293.16680908203125,297.1499938964844,293.1499938964844,0.5276440978050232,-9024.21875,304.1444091796875,0.9990000128746032,0.6308012008666992,0.5785491466522217,293.19512939453125,297.1499938964844,293.1499938964844,0.0294600166380405,-5261.60888671875,304.15484619140625,0.4813848435878753,0.0708624646067619,0.3370044231414795,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368199706077575,0.6209611296653748,0.6209611296653748,1.0,1.0,-2.116591453552246,0.8731709122657776,1.2434206008911133,0.3891262412071228,0.0,0.0,0.6702476143836975,118.60646057128906,120.0,-66.6621322631836,-25599.076171875,966.0286865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0394897460937,312.5707397460937,278.1499938964844,0.0,18000.0,314.2699890136719,36317.6875,36000.0,0.0,0.0,0.5953464508056641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185617446899414,1.1185775995254517,-1.5811008779564872e-05,0.0,0.0006042009335942,0.0,0.0,211.15182495117188,0.0,0.0,0.0,0.681377112865448,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2014846950769424,-4008.884033203125,304.16656494140625,0.7720714211463928,0.279766321182251,0.2556337118148803,293.33013916015625,297.1499938964844,293.1499938964844,0.1542212963104248,-3410.87841796875,304.1689453125,0.7212536931037903,0.2246795296669006,0.2174602746963501,293.20587158203125,297.1499938964844,293.1499938964844,0.4326575398445129,-5704.609375,304.1515808105469,0.9493457674980164,0.5186194181442261,0.3641850054264068,293.1849670410156,297.1499938964844,293.1499938964844,0.5363994240760803,-9149.19140625,304.1317138671875,0.9990000128746032,0.6267088651657104,0.584991991519928,293.19696044921875,297.1499938964844,293.1499938964844,0.0282785017043352,-5184.74658203125,304.1551208496094,0.4755867719650268,0.0693447962403297,0.3306720554828644,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367098808288574,0.6233153343200684,0.6233153343200684,1.0,1.0,-2.1041386127471924,0.8691728711128235,1.2349658012390137,0.3876655101776123,0.0,0.0,0.6680688261985779,120.266357421875,123.0,-65.8270492553711,-25352.40234375,959.9949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36115.9921875,36000.0,0.0,0.0,0.5811673998832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031887531280518,1.1032042503356934,-1.5557989172521047e-05,0.0,0.0005898110102862,0.0,0.0,204.3508453369141,0.0,0.0,0.0,0.6748837232589722,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2014846950769424,-4008.884033203125,304.16656494140625,0.7720714211463928,0.279766321182251,0.2556337118148803,293.33013916015625,297.1499938964844,293.1499938964844,0.1542212963104248,-3410.87841796875,304.1689453125,0.7212536931037903,0.2246795296669006,0.2174602746963501,293.20587158203125,297.1499938964844,293.1499938964844,0.4326575398445129,-5704.609375,304.1515808105469,0.9493457674980164,0.5186194181442261,0.3641850054264068,293.1849670410156,297.1499938964844,293.1499938964844,0.5363994240760803,-9149.19140625,304.1317138671875,0.9990000128746032,0.6267088651657104,0.584991991519928,293.19696044921875,297.1499938964844,293.1499938964844,0.0282785017043352,-5184.74658203125,304.1551208496094,0.4755867719650268,0.0693447962403297,0.3306720554828644,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367098808288574,0.6233153343200684,0.6233153343200684,1.0,1.0,-2.1041386127471924,0.8691728711128235,1.2349658012390137,0.3876655101776123,0.0,0.0,0.6680688261985779,120.266357421875,123.0,-65.8270492553711,-25352.40234375,959.9949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,312.4677124023437,278.1499938964844,0.0,18000.0,314.2699890136719,36115.9921875,36000.0,0.0,0.0,0.5811673998832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031887531280518,1.1032042503356934,-1.5557989172521047e-05,0.0,0.0005898110102862,0.0,0.0,204.3508453369141,0.0,0.0,0.0,0.6748837232589722,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981160342693328,-3956.056640625,304.1666564941406,0.7640872597694397,0.2751148641109466,0.2515712976455688,293.3349914550781,297.1499938964844,293.1499938964844,0.1501910984516143,-3339.96875,304.1693725585937,0.7122761607170105,0.2191328555345535,0.2123491019010543,293.208984375,297.1499938964844,293.1499938964844,0.4321614801883697,-5699.60302734375,304.15191650390625,0.9427223205566406,0.5165711045265198,0.3628572225570678,293.2084350585937,297.1499938964844,293.1499938964844,0.5437189340591431,-9249.8310546875,304.1261901855469,0.9984827041625975,0.6210724711418152,0.5900317430496216,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359378963708,-5092.68310546875,304.1548156738281,0.4679206907749176,0.0677653476595878,0.3241473436355591,291.1534118652344,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.1518249511719,1.0,0.4369361698627472,0.6257175803184509,0.6257175803184509,1.0,1.0,-2.08976411819458,0.8642450571060181,1.225519061088562,0.3858428597450256,0.0,0.0,0.6701916456222534,122.66992950439452,126.0,-51.2135009765625,-25134.35546875,954.8070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7512512207031,312.3135986328125,278.1499938964844,0.0,18000.0,314.2699890136719,35964.7890625,36000.0,0.0,0.0,0.5688807368278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105038046836853,1.1050535440444946,-1.5548594092251733e-05,0.0,0.0005773415905423,0.0,0.0,204.7632293701172,0.0,0.0,0.0,0.675552487373352,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981160342693328,-3956.056640625,304.1666564941406,0.7640872597694397,0.2751148641109466,0.2515712976455688,293.3349914550781,297.1499938964844,293.1499938964844,0.1501910984516143,-3339.96875,304.1693725585937,0.7122761607170105,0.2191328555345535,0.2123491019010543,293.208984375,297.1499938964844,293.1499938964844,0.4321614801883697,-5699.60302734375,304.15191650390625,0.9427223205566406,0.5165711045265198,0.3628572225570678,293.2084350585937,297.1499938964844,293.1499938964844,0.5437189340591431,-9249.8310546875,304.1261901855469,0.9984827041625975,0.6210724711418152,0.5900317430496216,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359378963708,-5092.68310546875,304.1548156738281,0.4679206907749176,0.0677653476595878,0.3241473436355591,291.1534118652344,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.1518249511719,1.0,0.4369361698627472,0.6257175803184509,0.6257175803184509,1.0,1.0,-2.08976411819458,0.8642450571060181,1.225519061088562,0.3858428597450256,0.0,0.0,0.6701916456222534,122.66992950439452,126.0,-51.2135009765625,-25134.35546875,954.8070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7512512207031,312.3135986328125,278.1499938964844,0.0,18000.0,314.2699890136719,35964.7890625,36000.0,0.0,0.0,0.5688807368278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105038046836853,1.1050535440444946,-1.5548594092251733e-05,0.0,0.0005773415905423,0.0,0.0,204.7632293701172,0.0,0.0,0.0,0.675552487373352,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962825059890747,-3926.947509765625,304.1669616699219,0.7592065334320068,0.2728001475334167,0.2495821118354797,293.3372497558594,297.1499938964844,293.1499938964844,0.1480529159307479,-3301.937744140625,304.16973876953125,0.7065304517745972,0.2163475453853607,0.209814116358757,293.2104797363281,297.1499938964844,293.1499938964844,0.4315269589424133,-5692.771484375,304.1527099609375,0.9379583597183228,0.5155298113822937,0.3622074425220489,293.2174377441406,297.1499938964844,293.1499938964844,0.5419642329216003,-9221.74609375,304.1336975097656,0.9946795701980592,0.6185623407363892,0.5875936150550842,293.1997375488281,297.1499938964844,293.1499938964844,0.0270112100988626,-5046.23974609375,304.1547241210937,0.4625256359577179,0.0669770315289497,0.3210213780403137,291.14599609375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1454467773437,1.0,0.4368893206119537,0.6271436810493469,0.6271436810493469,1.0,1.0,-2.076856136322021,0.8593036532402039,1.2175525426864624,0.3836735188961029,0.0,0.0,0.6712526679039001,124.51028442382812,126.0,-34.65274429321289,-24985.29296875,949.0645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.612548828125,312.2253112792969,278.1499938964844,0.0,18000.0,313.7900085449219,35937.765625,36000.0,0.0,0.0,0.5586422681808472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087716817855835,1.108787178993225,-1.559267366246786e-05,0.0,0.000566950882785,0.0,0.0,206.2310333251953,0.0,0.0,0.0,0.677039384841919,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1944546699523925,-3897.9130859375,304.1672058105469,0.7546167373657227,0.2704741656780243,0.247582271695137,293.3394775390625,297.1499938964844,293.1499938964844,0.1459078788757324,-3263.70068359375,304.1700439453125,0.7008661031723022,0.2135344743728637,0.2072539031505584,293.2120361328125,297.1499938964844,293.1499938964844,0.4308853149414062,-5685.94677734375,304.15338134765625,0.9334778785705566,0.5144565105438232,0.3615355193614959,293.2234191894531,297.1499938964844,293.1499938964844,0.5405378341674805,-9199.296875,304.13922119140625,0.9911065697669984,0.6165284514427185,0.5855607390403748,293.2006225585937,297.1499938964844,293.1499938964844,0.0264781508594751,-4999.224609375,304.1548156738281,0.457070529460907,0.0661762729287147,0.3178381025791168,291.1385192871094,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13690185546875,1.0,0.4368046820163727,0.6285717487335205,0.6285717487335205,1.0,1.0,-2.064307689666748,0.8545152544975281,1.2097923755645752,0.3815656900405884,0.0,0.0,0.6727150082588196,126.2293701171875,129.0,-31.9043083190918,-24802.82421875,943.2664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4250183105469,312.092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35930.3984375,36000.0,0.0,0.0,0.5530568957328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120295524597168,1.112045168876648,-1.5634943338227458e-05,0.0,0.0005612824461422,0.0,0.0,207.5553436279297,0.0,0.0,0.0,0.6784459948539734,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908552348613739,-3840.66455078125,304.16748046875,0.7460541129112244,0.2658270001411438,0.2435665875673294,293.3438415527344,297.1499938964844,293.1499938964844,0.1416171491146087,-3186.931396484375,304.1705322265625,0.6898356080055237,0.2078507095575332,0.2020609825849533,293.2151184082031,297.1499938964844,293.1499938964844,0.429666519165039,-5673.12109375,304.154296875,0.9251163005828856,0.512260377407074,0.3601402342319488,293.2308044433594,297.1499938964844,293.1499938964844,0.5385208129882812,-9168.1435546875,304.1461181640625,0.9844307899475098,0.6131628751754761,0.582374632358551,293.2022705078125,297.1499938964844,293.1499938964844,0.025435572490096,-4904.4755859375,304.15496826171875,0.4468563497066498,0.0645607784390449,0.3113296329975128,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365754425525665,0.6314146518707275,0.6314146518707275,1.0,1.0,-2.0399293899536133,0.8452062010765076,1.194723129272461,0.3774876892566681,0.0,0.0,0.6784838438034058,129.45257568359375,132.0,-26.47844886779785,-24482.146484375,931.7042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02264404296875,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35838.63671875,36000.0,0.0,0.0,0.543337345123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267197132110596,1.1267355680465698,-1.581390097271651e-05,0.0,0.0005514183430932,0.0,0.0,213.4710998535156,0.0,0.0,0.0,0.6846383810043335,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908552348613739,-3840.66455078125,304.16748046875,0.7460541129112244,0.2658270001411438,0.2435665875673294,293.3438415527344,297.1499938964844,293.1499938964844,0.1416171491146087,-3186.931396484375,304.1705322265625,0.6898356080055237,0.2078507095575332,0.2020609825849533,293.2151184082031,297.1499938964844,293.1499938964844,0.429666519165039,-5673.12109375,304.154296875,0.9251163005828856,0.512260377407074,0.3601402342319488,293.2308044433594,297.1499938964844,293.1499938964844,0.5385208129882812,-9168.1435546875,304.1461181640625,0.9844307899475098,0.6131628751754761,0.582374632358551,293.2022705078125,297.1499938964844,293.1499938964844,0.025435572490096,-4904.4755859375,304.15496826171875,0.4468563497066498,0.0645607784390449,0.3113296329975128,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365754425525665,0.6314146518707275,0.6314146518707275,1.0,1.0,-2.0399293899536133,0.8452062010765076,1.194723129272461,0.3774876892566681,0.0,0.0,0.6784838438034058,129.45257568359375,132.0,-26.47844886779785,-24482.146484375,931.7042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02264404296875,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35838.63671875,36000.0,0.0,0.0,0.543337345123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267197132110596,1.1267355680465698,-1.581390097271651e-05,0.0,0.0005514183430932,0.0,0.0,213.4710998535156,0.0,0.0,0.0,0.6846383810043335,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871350556612014,-3781.077392578125,304.1678466796875,0.7380591630935669,0.2612070739269256,0.2395637780427932,293.3479309082031,297.1499938964844,293.1499938964844,0.137185662984848,-3106.9501953125,304.1710510253906,0.6790781617164612,0.2021124362945556,0.1968034356832504,293.21807861328125,297.1499938964844,293.1499938964844,0.4280622899532318,-5656.12744140625,304.1555480957031,0.917342245578766,0.5100136995315552,0.3587020337581634,293.2355651855469,297.1499938964844,293.1499938964844,0.5363940000534058,-9136.8544921875,304.1509094238281,0.9779484868049622,0.6101502180099487,0.5796483755111694,293.2037048339844,297.1499938964844,293.1499938964844,0.0243762377649545,-4805.34814453125,304.1550598144531,0.4374591112136841,0.0629422888159751,0.3047581613063812,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363100528717041,0.6342237591743469,0.6342237591743469,1.0,1.0,-2.0159146785736084,0.835975170135498,1.1799395084381104,0.3734392523765564,0.0,0.0,0.6851823925971985,132.53732299804688,135.0,-18.56623649597168,-24180.62109375,920.1478271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.234375,36000.0,0.0,0.0,0.5306453704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146303415298462,1.1463193893432615,-1.607417107152287e-05,0.0,0.0005385376280173,0.0,0.0,221.7395477294922,0.0,0.0,0.0,0.6929405927658081,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871350556612014,-3781.077392578125,304.1678466796875,0.7380591630935669,0.2612070739269256,0.2395637780427932,293.3479309082031,297.1499938964844,293.1499938964844,0.137185662984848,-3106.9501953125,304.1710510253906,0.6790781617164612,0.2021124362945556,0.1968034356832504,293.21807861328125,297.1499938964844,293.1499938964844,0.4280622899532318,-5656.12744140625,304.1555480957031,0.917342245578766,0.5100136995315552,0.3587020337581634,293.2355651855469,297.1499938964844,293.1499938964844,0.5363940000534058,-9136.8544921875,304.1509094238281,0.9779484868049622,0.6101502180099487,0.5796483755111694,293.2037048339844,297.1499938964844,293.1499938964844,0.0243762377649545,-4805.34814453125,304.1550598144531,0.4374591112136841,0.0629422888159751,0.3047581613063812,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363100528717041,0.6342237591743469,0.6342237591743469,1.0,1.0,-2.0159146785736084,0.835975170135498,1.1799395084381104,0.3734392523765564,0.0,0.0,0.6851823925971985,132.53732299804688,135.0,-18.56623649597168,-24180.62109375,920.1478271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031494140625,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.234375,36000.0,0.0,0.0,0.5306453704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146303415298462,1.1463193893432615,-1.607417107152287e-05,0.0,0.0005385376280173,0.0,0.0,221.7395477294922,0.0,0.0,0.0,0.6929405927658081,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835892796516418,-3724.226318359375,304.16778564453125,0.7306250929832458,0.2567704617977142,0.2356657683849334,293.35089111328125,297.1499938964844,293.1499938964844,0.1328578293323516,-3028.446533203125,304.1712341308594,0.6688059568405151,0.1964899450540542,0.191586822271347,293.2200927734375,297.1499938964844,293.1499938964844,0.4266307651996612,-5641.2353515625,304.1560363769531,0.9103363156318665,0.5078763961791992,0.3572928607463836,293.2384948730469,297.1499938964844,293.1499938964844,0.5345438718795776,-9110.5927734375,304.15362548828125,0.97164785861969,0.6073852181434631,0.5771338939666748,293.20416259765625,297.1499938964844,293.1499938964844,0.0234203673899173,-4714.125,304.15496826171875,0.4292360842227936,0.0614872947335243,0.2985990941524505,291.0898132324219,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887145996094,1.0,0.4360685348510742,0.6369369029998779,0.6369369029998779,1.0,1.0,-1.992858648300171,0.8270691633224487,1.1657894849777222,0.369507223367691,0.0,0.0,0.6941779255867004,135.4744415283203,138.0,-22.53508758544922,-23863.23828125,909.1066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.2375793457031,278.1499938964844,0.0,18000.0,313.3099975585937,35724.4140625,36000.0,0.0,0.0,0.5233900547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711479425430298,1.1711643934249878,-1.6408012015745044e-05,0.0,0.0005311743589118,0.0,0.0,232.53907775878903,0.0,0.0,0.0,0.7036210298538208,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835892796516418,-3724.226318359375,304.16778564453125,0.7306250929832458,0.2567704617977142,0.2356657683849334,293.35089111328125,297.1499938964844,293.1499938964844,0.1328578293323516,-3028.446533203125,304.1712341308594,0.6688059568405151,0.1964899450540542,0.191586822271347,293.2200927734375,297.1499938964844,293.1499938964844,0.4266307651996612,-5641.2353515625,304.1560363769531,0.9103363156318665,0.5078763961791992,0.3572928607463836,293.2384948730469,297.1499938964844,293.1499938964844,0.5345438718795776,-9110.5927734375,304.15362548828125,0.97164785861969,0.6073852181434631,0.5771338939666748,293.20416259765625,297.1499938964844,293.1499938964844,0.0234203673899173,-4714.125,304.15496826171875,0.4292360842227936,0.0614872947335243,0.2985990941524505,291.0898132324219,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887145996094,1.0,0.4360685348510742,0.6369369029998779,0.6369369029998779,1.0,1.0,-1.992858648300171,0.8270691633224487,1.1657894849777222,0.369507223367691,0.0,0.0,0.6941779255867004,135.4744415283203,138.0,-22.53508758544922,-23863.23828125,909.1066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.2375793457031,278.1499938964844,0.0,18000.0,313.3099975585937,35724.4140625,36000.0,0.0,0.0,0.5233900547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711479425430298,1.1711643934249878,-1.6408012015745044e-05,0.0,0.0005311743589118,0.0,0.0,232.53907775878903,0.0,0.0,0.0,0.7036210298538208,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681369543075,-3669.109130859375,304.1675720214844,0.7237483263015747,0.2525445818901062,0.2319690734148025,293.3526306152344,297.1499938964844,293.1499938964844,0.1286439150571823,-2951.4384765625,304.1711730957031,0.6592761278152466,0.1910464614629745,0.1865447759628296,293.22119140625,297.1499938964844,293.1499938964844,0.4251689016819,-5626.01220703125,304.1564636230469,0.904290497303009,0.5058776140213013,0.355989933013916,293.2400817871094,297.1499938964844,293.1499938964844,0.5326305627822876,-9083.9375,304.15557861328125,0.9656656980514526,0.6048176884651184,0.5748305320739746,293.20343017578125,297.1499938964844,293.1499938964844,0.022639388218522,-4637.75048828125,304.15460205078125,0.4225687980651855,0.060261707752943,0.2935000360012054,291.0775451660156,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0768737792969,1.0,0.4359495639801025,0.63949054479599,0.63949054479599,1.0,1.0,-1.9719088077545168,0.818981409072876,1.1529273986816406,0.3659440577030182,0.0,0.0,0.7047284245491028,138.23829650878906,141.0,-17.364608764648438,-23600.400390625,899.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62994384765625,310.9385986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.6796875,36000.0,0.0,0.0,0.5179616212844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029699087142944,1.202986717224121,-1.6853498891578056e-05,0.0,0.0005256652366369,0.0,0.0,247.01690673828125,0.0,0.0,0.0,0.717322587966919,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681369543075,-3669.109130859375,304.1675720214844,0.7237483263015747,0.2525445818901062,0.2319690734148025,293.3526306152344,297.1499938964844,293.1499938964844,0.1286439150571823,-2951.4384765625,304.1711730957031,0.6592761278152466,0.1910464614629745,0.1865447759628296,293.22119140625,297.1499938964844,293.1499938964844,0.4251689016819,-5626.01220703125,304.1564636230469,0.904290497303009,0.5058776140213013,0.355989933013916,293.2400817871094,297.1499938964844,293.1499938964844,0.5326305627822876,-9083.9375,304.15557861328125,0.9656656980514526,0.6048176884651184,0.5748305320739746,293.20343017578125,297.1499938964844,293.1499938964844,0.022639388218522,-4637.75048828125,304.15460205078125,0.4225687980651855,0.060261707752943,0.2935000360012054,291.0775451660156,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0768737792969,1.0,0.4359495639801025,0.63949054479599,0.63949054479599,1.0,1.0,-1.9719088077545168,0.818981409072876,1.1529273986816406,0.3659440577030182,0.0,0.0,0.7047284245491028,138.23829650878906,141.0,-17.364608764648438,-23600.400390625,899.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62994384765625,310.9385986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.6796875,36000.0,0.0,0.0,0.5179616212844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029699087142944,1.202986717224121,-1.6853498891578056e-05,0.0,0.0005256652366369,0.0,0.0,247.01690673828125,0.0,0.0,0.0,0.717322587966919,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784731894731521,-3641.68212890625,304.1674499511719,0.7203783392906189,0.2504767775535583,0.2301664501428604,293.3532409667969,297.1499938964844,293.1499938964844,0.1265555620193481,-2913.04150390625,304.1711120605469,0.6546999216079712,0.1883588880300521,0.1840622425079345,293.2215881347656,297.1499938964844,293.1499938964844,0.4243832230567932,-5617.798828125,304.15673828125,0.9015126824378968,0.5048948526382446,0.3553543090820312,293.2406616210937,297.1499938964844,293.1499938964844,0.5315978527069092,-9069.666015625,304.1564636230469,0.9626978635787964,0.603562593460083,0.5737137198448181,293.2028503417969,297.1499938964844,293.1499938964844,0.0222902614623308,-4602.9482421875,304.1543884277344,0.4196089208126068,0.0596995614469051,0.2912127375602722,291.07342529296875,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.07293701171875,1.0,0.4359394013881683,0.640720784664154,0.640720784664154,1.0,1.0,-1.9619113206863403,0.815111517906189,1.1467998027801514,0.3642371296882629,0.0,0.0,0.7102516889572144,139.6075897216797,141.0,-14.100695610046388,-23479.517578125,895.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3994445800781,310.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35649.0390625,35280.0,0.0,0.0,0.5142598152160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199586629867554,1.2199757099151611,-1.709969546936918e-05,0.0,0.0005219083395786,0.0,0.0,255.0521850585937,0.0,0.0,0.0,0.7158851623535156,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769787073135376,-3617.73681640625,304.1669921875,0.717001736164093,0.248433232307434,0.2283864021301269,293.353759765625,297.1499938964844,293.1499938964844,0.1246097087860107,-2877.38525390625,304.1708068847656,0.6502249836921692,0.1856854110956192,0.1815951764583587,293.2219543457031,297.1499938964844,293.1499938964844,0.4240162670612335,-5614.33447265625,304.1561584472656,0.898794949054718,0.5039202570915222,0.3547236919403076,293.2411193847656,297.1499938964844,293.1499938964844,0.5310754776000977,-9062.939453125,304.1562194824219,0.9597225189208984,0.6023218631744385,0.5726097822189331,293.2021789550781,297.1499938964844,293.1499938964844,0.0219942163676023,-4574.08349609375,304.1541442871094,0.416824996471405,0.0591603852808475,0.2890442609786987,291.0582580566406,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565490722656,1.0,0.4359594881534576,0.6419259905815125,0.6419259905815125,1.0,1.0,-1.9521236419677728,0.8113128542900085,1.1408108472824097,0.3625577688217163,0.0,0.0,0.7177902460098267,140.98126220703125,144.0,-28.421358108520508,-23313.51953125,890.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1732177734375,310.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,34996.46484375,35280.0,0.0,0.0,0.512251079082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285147905349731,1.2285319566726685,-1.7079333701985888e-05,0.0,0.0005198697326704,0.0,0.0,257.5491943359375,0.0,0.0,0.0,0.726833164691925,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749688982963562,-3585.013427734375,304.1669616699219,0.7128965258598328,0.2460082769393921,0.226277470588684,293.354248046875,297.1499938964844,293.1499938964844,0.1221220642328262,-2831.25537109375,304.1708068847656,0.6449770927429199,0.1824899464845657,0.1786494851112365,293.2222900390625,297.1499938964844,293.1499938964844,0.4230150580406189,-5603.767578125,304.1566467285156,0.8955853581428528,0.5027559995651245,0.3539740741252899,293.2416076660156,297.1499938964844,293.1499938964844,0.5297571420669556,-9044.7177734375,304.1572570800781,0.9561392664909364,0.6008447408676147,0.5713019967079163,293.2013244628906,297.1499938964844,293.1499938964844,0.0216173697263002,-4535.60595703125,304.1539306640625,0.4136677384376526,0.0585367865860462,0.2865619659423828,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360206127166748,0.6433437466621399,0.6433437466621399,1.0,1.0,-1.9406020641326904,0.8068276643753052,1.1337742805480957,0.3605693578720093,0.0,0.0,0.7258557081222534,142.639892578125,144.0,-13.051219940185549,-23201.078125,886.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9113464355469,310.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,34870.875,35280.0,0.0,0.0,0.5103317499160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540143728256226,1.254031777381897,-1.743533903209027e-05,0.0,0.000517921813298,0.0,0.0,269.8255920410156,0.0,0.0,0.0,0.737760066986084,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735903173685073,-3562.44873046875,304.1669921875,0.7100968360900879,0.2444056123495102,0.2248848527669906,293.35455322265625,297.1499938964844,293.1499938964844,0.120437204837799,-2799.833251953125,304.1708374023437,0.6415430903434753,0.1803649067878723,0.1766916662454605,293.2225341796875,297.1499938964844,293.1499938964844,0.4222140908241272,-5595.251953125,304.1571350097656,0.8934674859046936,0.5019762516021729,0.3534736037254333,293.2419128417969,297.1499938964844,293.1499938964844,0.5287104845046997,-9030.23046875,304.1581115722656,0.953734815120697,0.5998580455780029,0.5704314708709717,293.20074462890625,297.1499938964844,293.1499938964844,0.0213682278990745,-4509.64404296875,304.15380859375,0.4116505980491638,0.0581323914229869,0.2849652767181396,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360810816287994,0.6442752480506897,0.6442752480506897,1.0,1.0,-1.9330146312713623,0.8038653135299683,1.129149317741394,0.359252393245697,0.0,0.0,0.730629563331604,143.75462341308594,147.0,-5.880568027496338,-23120.103515625,883.2111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7435302734375,310.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34872.5546875,35280.0,0.0,0.0,0.5093269348144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695668935775757,1.2695846557617188,-1.767405410646461e-05,0.0,0.0005169020732864,0.0,0.0,277.7293395996094,0.0,0.0,0.0,0.7445869445800781,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701856553554535,-3506.55517578125,304.1669921875,0.7029321193695068,0.2404477149248123,0.2214478105306625,293.3551025390625,297.1499938964844,293.1499938964844,0.1162536963820457,-2721.394287109375,304.1708679199219,0.6331430077552795,0.175066128373146,0.1718121916055679,293.2231140136719,297.1499938964844,293.1499938964844,0.420162171125412,-5573.50439453125,304.1581726074219,0.8882479071617126,0.5000220537185669,0.3522174954414367,293.2425842285156,297.1499938964844,293.1499938964844,0.5260205268859863,-8993.24609375,304.1598815917969,0.9476783871650696,0.5973917841911316,0.5682535767555237,293.19921875,297.1499938964844,293.1499938964844,0.0207767020910978,-4447.06005859375,304.1535339355469,0.4068311750888824,0.0571531653404235,0.2811327278614044,291.0619506835937,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.43629190325737,0.646565318107605,0.646565318107605,1.0,1.0,-1.9143016338348389,0.7965304255485535,1.1177711486816406,0.3559779226779938,0.0,0.0,0.7420645952224731,146.57179260253906,150.0,4.58768367767334,-22921.919921875,875.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,310.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5546875,34200.0,0.0,0.0,0.507581353187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062878847122192,1.3063061237335205,-1.8253185771754943e-05,0.0,0.0005151305231265,0.0,0.0,297.1084899902344,0.0,0.0,0.0,0.7472699284553528,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701856553554535,-3506.55517578125,304.1669921875,0.7029321193695068,0.2404477149248123,0.2214478105306625,293.3551025390625,297.1499938964844,293.1499938964844,0.1162536963820457,-2721.394287109375,304.1708679199219,0.6331430077552795,0.175066128373146,0.1718121916055679,293.2231140136719,297.1499938964844,293.1499938964844,0.420162171125412,-5573.50439453125,304.1581726074219,0.8882479071617126,0.5000220537185669,0.3522174954414367,293.2425842285156,297.1499938964844,293.1499938964844,0.5260205268859863,-8993.24609375,304.1598815917969,0.9476783871650696,0.5973917841911316,0.5682535767555237,293.19921875,297.1499938964844,293.1499938964844,0.0207767020910978,-4447.06005859375,304.1535339355469,0.4068311750888824,0.0571531653404235,0.2811327278614044,291.0619506835937,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.43629190325737,0.646565318107605,0.646565318107605,1.0,1.0,-1.9143016338348389,0.7965304255485535,1.1177711486816406,0.3559779226779938,0.0,0.0,0.7420645952224731,146.57179260253906,150.0,4.58768367767334,-22921.919921875,875.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,310.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5546875,34200.0,0.0,0.0,0.507581353187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062878847122192,1.3063061237335205,-1.8253185771754943e-05,0.0,0.0005151305231265,0.0,0.0,297.1084899902344,0.0,0.0,0.0,0.7472699284553528,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670533865690231,-3455.218505859375,304.1665954589844,0.6958432197570801,0.2365605384111404,0.2180741876363754,293.35552978515625,297.1499938964844,293.1499938964844,0.1122491732239723,-2645.99951171875,304.1706237792969,0.624880850315094,0.1697843521833419,0.1669495999813079,293.2235717773437,297.1499938964844,293.1499938964844,0.4185907542705536,-5557.2294921875,304.1581726074219,0.8831597566604614,0.4980795383453369,0.3509664535522461,293.2430419921875,297.1499938964844,293.1499938964844,0.5239137411117554,-8964.9619140625,304.16021728515625,0.9416110515594482,0.5949504375457764,0.5660929083824158,293.1977233886719,297.1499938964844,293.1499938964844,0.0202565211802721,-4391.9482421875,304.1532287597656,0.4021994173526764,0.0562104247510433,0.2774788439273834,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545349121094,1.0,0.4365751445293426,0.6488096714019775,0.6488096714019775,1.0,1.0,-1.8959264755249023,0.7892930507659912,1.1066334247589111,0.3527297377586365,0.0,0.0,0.7560108304023743,149.4214630126953,153.0,2.3704993724823,-22697.02734375,869.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,309.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,33836.45703125,34200.0,0.0,0.0,0.506407618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327985763549805,1.3280041217803955,-1.836121737142093e-05,0.0,0.0005139393615536,0.0,0.0,306.1015319824219,0.0,0.0,0.0,0.7680246829986572,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670533865690231,-3455.218505859375,304.1665954589844,0.6958432197570801,0.2365605384111404,0.2180741876363754,293.35552978515625,297.1499938964844,293.1499938964844,0.1122491732239723,-2645.99951171875,304.1706237792969,0.624880850315094,0.1697843521833419,0.1669495999813079,293.2235717773437,297.1499938964844,293.1499938964844,0.4185907542705536,-5557.2294921875,304.1581726074219,0.8831597566604614,0.4980795383453369,0.3509664535522461,293.2430419921875,297.1499938964844,293.1499938964844,0.5239137411117554,-8964.9619140625,304.16021728515625,0.9416110515594482,0.5949504375457764,0.5660929083824158,293.1977233886719,297.1499938964844,293.1499938964844,0.0202565211802721,-4391.9482421875,304.1532287597656,0.4021994173526764,0.0562104247510433,0.2774788439273834,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545349121094,1.0,0.4365751445293426,0.6488096714019775,0.6488096714019775,1.0,1.0,-1.8959264755249023,0.7892930507659912,1.1066334247589111,0.3527297377586365,0.0,0.0,0.7560108304023743,149.4214630126953,153.0,2.3704993724823,-22697.02734375,869.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,309.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,33836.45703125,34200.0,0.0,0.0,0.506407618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327985763549805,1.3280041217803955,-1.836121737142093e-05,0.0,0.0005139393615536,0.0,0.0,306.1015319824219,0.0,0.0,0.0,0.7680246829986572,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635670363903045,-3397.170166015625,304.1668701171875,0.6888697743415833,0.2327360957860946,0.2147589921951294,293.3558349609375,297.1499938964844,293.1499938964844,0.1080082282423973,-2564.9599609375,304.1708068847656,0.6164418458938599,0.1645157635211944,0.1621003597974777,293.2240295410156,297.1499938964844,293.1499938964844,0.4159502387046814,-5528.95849609375,304.1598205566406,0.878197968006134,0.4961226880550384,0.3497118353843689,293.24346923828125,297.1499938964844,293.1499938964844,0.5204896926879883,-8917.7255859375,304.1625061035156,0.935566246509552,0.5925063490867615,0.5639395117759705,293.1962585449219,297.1499938964844,293.1499938964844,0.0196973346173763,-4329.18408203125,304.153076171875,0.3975736498832702,0.0552970021963119,0.2739669978618622,291.0747375488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369178116321563,0.6510224938392639,0.6510224938392639,1.0,1.0,-1.8778129816055296,0.782128095626831,1.0956848859786987,0.3494995236396789,0.0,0.0,0.7645970582962036,152.29998779296875,156.0,21.64134407043457,-22538.859375,862.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031311035156,309.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33896.59375,34200.0,0.0,0.0,0.505837619304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580808639526367,1.3580996990203855,-1.886570134956856e-05,0.0,0.0005133608938194,0.0,0.0,323.2370910644531,0.0,0.0,0.0,0.7814772129058838,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635670363903045,-3397.170166015625,304.1668701171875,0.6888697743415833,0.2327360957860946,0.2147589921951294,293.3558349609375,297.1499938964844,293.1499938964844,0.1080082282423973,-2564.9599609375,304.1708068847656,0.6164418458938599,0.1645157635211944,0.1621003597974777,293.2240295410156,297.1499938964844,293.1499938964844,0.4159502387046814,-5528.95849609375,304.1598205566406,0.878197968006134,0.4961226880550384,0.3497118353843689,293.24346923828125,297.1499938964844,293.1499938964844,0.5204896926879883,-8917.7255859375,304.1625061035156,0.935566246509552,0.5925063490867615,0.5639395117759705,293.1962585449219,297.1499938964844,293.1499938964844,0.0196973346173763,-4329.18408203125,304.153076171875,0.3975736498832702,0.0552970021963119,0.2739669978618622,291.0747375488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369178116321563,0.6510224938392639,0.6510224938392639,1.0,1.0,-1.8778129816055296,0.782128095626831,1.0956848859786987,0.3494995236396789,0.0,0.0,0.7645970582962036,152.29998779296875,156.0,21.64134407043457,-22538.859375,862.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031311035156,309.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33896.59375,34200.0,0.0,0.0,0.505837619304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580808639526367,1.3580996990203855,-1.886570134956856e-05,0.0,0.0005133608938194,0.0,0.0,323.2370910644531,0.0,0.0,0.0,0.7814772129058838,4.0,0.0,1.0
