time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618482023477554,-3368.4609375,304.1669311523437,0.6854354739189148,0.2308483272790908,0.2131229788064956,293.35595703125,297.1499938964844,293.1499938964844,0.1059062108397483,-2524.546875,304.1708374023437,0.6119905710220337,0.1618867814540863,0.1596805602312088,293.2242431640625,297.1499938964844,293.1499938964844,0.4146046936511993,-5514.607421875,304.1604919433594,0.8757648468017578,0.4951415956020355,0.3490813076496124,293.24365234375,297.1499938964844,293.1499938964844,0.5187446475028992,-8893.7890625,304.16339111328125,0.9325650930404664,0.5912858247756958,0.5628622770309448,293.195556640625,297.1499938964844,293.1499938964844,0.0194286592304706,-4298.50732421875,304.15301513671875,0.3952005207538605,0.0548500940203666,0.2722570896148681,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.087158203125,1.0,0.4371077418327331,0.6521204710006714,0.6521204710006714,1.0,1.0,-1.8688387870788568,0.7785683274269104,1.0902704000473022,0.3478892147541046,0.0,0.0,0.7677815556526184,153.7480010986328,156.0,26.126384735107425,-22457.455078125,859.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69952392578125,309.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,33941.53515625,33120.0,0.0,0.0,0.5056749582290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696845769882202,1.3697036504745483,-1.9068071196670644e-05,0.0,0.0005131957586854,0.0,0.0,330.0863952636719,0.0,0.0,0.0,0.777065098285675,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603622138500213,-3343.91259765625,304.1665344238281,0.6820428967475891,0.2289782911539077,0.2115017920732498,293.35601806640625,297.1499938964844,293.1499938964844,0.1039554476737976,-2487.169189453125,304.17059326171875,0.6073319911956787,0.1592620611190796,0.1572641879320144,293.22442626953125,297.1499938964844,293.1499938964844,0.4137960970401764,-5506.3955078125,304.1600341796875,0.8733682632446289,0.4941653609275818,0.3484514653682709,293.2438049316406,297.1499938964844,293.1499938964844,0.5176588296890259,-8879.60546875,304.16290283203125,0.9295908808708192,0.5900736451148987,0.5617886781692505,293.1948547363281,297.1499938964844,293.1499938964844,0.0192017089575529,-4273.4228515625,304.1528625488281,0.3927516937255859,0.0544094927608966,0.2705758810043335,291.0819702148437,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0816345214844,1.0,0.4373088777065277,0.653213381767273,0.653213381767273,1.0,1.0,-1.8599261045455933,0.775027334690094,1.084898829460144,0.3462841510772705,0.0,0.0,0.7725546360015869,155.19967651367188,159.0,6.832930088043213,-22314.345703125,856.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225280761719,309.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33071.4140625,33120.0,0.0,0.0,0.5054267644882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3627945184707642,1.3628132343292236,-1.87569676199928e-05,0.0,0.0005129438941366,0.0,0.0,323.6507263183594,0.0,0.0,0.0,0.7813687920570374,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569917649030685,-3287.251708984375,304.1666564941406,0.675399899482727,0.2252882272005081,0.2083061635494232,293.3561096191406,297.1499938964844,293.1499938964844,0.0998012349009513,-2406.427978515625,304.170654296875,0.597714364528656,0.1540255397558212,0.1524435132741928,293.2247314453125,297.1499938964844,293.1499938964844,0.4110355675220489,-5476.89794921875,304.16131591796875,0.8686935901641846,0.4922174513339996,0.3472006618976593,293.2439880371094,297.1499938964844,293.1499938964844,0.5140869617462158,-8830.583984375,304.16461181640625,0.9237579107284546,0.5876613855361938,0.5596625208854675,293.1935119628906,297.1499938964844,293.1499938964844,0.0186934191733598,-4213.7021484375,304.1527709960937,0.387531578540802,0.053547017276287,0.267298012971878,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377434551715851,0.6553866267204285,0.6553866267204285,1.0,1.0,-1.8423091173172,0.7680143713951111,1.0742948055267334,0.3430979251861572,0.0,0.0,0.7773051857948303,158.11038208007812,162.0,30.33515930175781,-22187.11328125,850.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,309.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32973.140625,33120.0,0.0,0.0,0.5049261450767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803383111953735,1.380357265472412,-1.9026980226044543e-05,0.0,0.0005124358576722,0.0,0.0,333.60888671875,0.0,0.0,0.0,0.7889423370361328,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569917649030685,-3287.251708984375,304.1666564941406,0.675399899482727,0.2252882272005081,0.2083061635494232,293.3561096191406,297.1499938964844,293.1499938964844,0.0998012349009513,-2406.427978515625,304.170654296875,0.597714364528656,0.1540255397558212,0.1524435132741928,293.2247314453125,297.1499938964844,293.1499938964844,0.4110355675220489,-5476.89794921875,304.16131591796875,0.8686935901641846,0.4922174513339996,0.3472006618976593,293.2439880371094,297.1499938964844,293.1499938964844,0.5140869617462158,-8830.583984375,304.16461181640625,0.9237579107284546,0.5876613855361938,0.5596625208854675,293.1935119628906,297.1499938964844,293.1499938964844,0.0186934191733598,-4213.7021484375,304.1527709960937,0.387531578540802,0.053547017276287,0.267298012971878,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377434551715851,0.6553866267204285,0.6553866267204285,1.0,1.0,-1.8423091173172,0.7680143713951111,1.0742948055267334,0.3430979251861572,0.0,0.0,0.7773051857948303,158.11038208007812,162.0,30.33515930175781,-22187.11328125,850.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,309.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32973.140625,33120.0,0.0,0.0,0.5049261450767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803383111953735,1.380357265472412,-1.9026980226044543e-05,0.0,0.0005124358576722,0.0,0.0,333.60888671875,0.0,0.0,0.0,0.7889423370361328,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536254435777664,-3230.327880859375,304.1667175292969,0.6689518690109253,0.2216625958681106,0.2051676511764526,293.3561096191406,297.1499938964844,293.1499938964844,0.095661349594593,-2325.259521484375,304.1706848144531,0.5877280235290527,0.1488074958324432,0.1476392298936844,293.2250671386719,297.1499938964844,293.1499938964844,0.4080530703067779,-5445.048828125,304.1625061035156,0.8641517162322998,0.4902587532997131,0.3459422588348388,293.2441711425781,297.1499938964844,293.1499938964844,0.5102364420890808,-8777.84765625,304.1661376953125,0.9180887937545776,0.5852430462837219,0.5575307607650757,293.19219970703125,297.1499938964844,293.1499938964844,0.0182007756084203,-4154.17236328125,304.1526794433594,0.3822269439697265,0.0527081526815891,0.2641286253929138,291.13525390625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371459960937,1.0,0.4382148683071136,0.6575530171394348,0.6575530171394348,1.0,1.0,-1.8248951435089111,0.7610653638839722,1.063829779624939,0.3399304747581482,0.0,0.0,0.7772573232650757,161.03453063964844,165.0,38.19939422607422,-22038.876953125,845.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,309.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,33085.9765625,32040.0,0.0,0.0,0.5043036937713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3854326009750366,1.3854516744613647,-1.9138058632961474e-05,0.0,0.0005118041299283,0.0,0.0,336.9442138671875,0.0,0.0,0.0,0.7775492072105408,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536254435777664,-3230.327880859375,304.1667175292969,0.6689518690109253,0.2216625958681106,0.2051676511764526,293.3561096191406,297.1499938964844,293.1499938964844,0.095661349594593,-2325.259521484375,304.1706848144531,0.5877280235290527,0.1488074958324432,0.1476392298936844,293.2250671386719,297.1499938964844,293.1499938964844,0.4080530703067779,-5445.048828125,304.1625061035156,0.8641517162322998,0.4902587532997131,0.3459422588348388,293.2441711425781,297.1499938964844,293.1499938964844,0.5102364420890808,-8777.84765625,304.1661376953125,0.9180887937545776,0.5852430462837219,0.5575307607650757,293.19219970703125,297.1499938964844,293.1499938964844,0.0182007756084203,-4154.17236328125,304.1526794433594,0.3822269439697265,0.0527081526815891,0.2641286253929138,291.13525390625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371459960937,1.0,0.4382148683071136,0.6575530171394348,0.6575530171394348,1.0,1.0,-1.8248951435089111,0.7610653638839722,1.063829779624939,0.3399304747581482,0.0,0.0,0.7772573232650757,161.03453063964844,165.0,38.19939422607422,-22038.876953125,845.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,309.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,33085.9765625,32040.0,0.0,0.0,0.5043036937713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3854326009750366,1.3854516744613647,-1.9138058632961474e-05,0.0,0.0005118041299283,0.0,0.0,336.9442138671875,0.0,0.0,0.0,0.7775492072105408,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506204307079315,-3179.695068359375,304.1661682128906,0.662727415561676,0.2181072384119033,0.2020904570817947,293.35595703125,297.1499938964844,293.1499938964844,0.0917401909828186,-2248.393798828125,304.1703186035156,0.5774307250976562,0.1436120271682739,0.1428545266389846,293.2252502441406,297.1499938964844,293.1499938964844,0.4058146476745605,-5421.68701171875,304.1621398925781,0.8597594499588013,0.4883163571357727,0.3446902930736542,293.24420166015625,297.1499938964844,293.1499938964844,0.507302463054657,-8738.63671875,304.16571044921875,0.912659227848053,0.5828515291213989,0.5554161071777344,293.1909484863281,297.1499938964844,293.1499938964844,0.0177761409431695,-4103.21435546875,304.1524963378906,0.3770308792591095,0.0518919564783573,0.2610606849193573,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455993652344,1.0,0.4387202560901642,0.6597149968147278,0.6597149968147278,1.0,1.0,-1.8077285289764404,0.7542032599449158,1.0535253286361694,0.3367938995361328,0.0,0.0,0.7778120040893555,163.96400451660156,168.0,25.886737823486328,-21839.111328125,839.9507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,309.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,32107.26171875,32040.0,0.0,0.0,0.5031085014343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366510272026062,1.366528868675232,-1.86005072464468e-05,0.0,0.0005105911986902,0.0,0.0,323.0985717773437,0.0,0.0,0.0,0.7801036834716797,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506204307079315,-3179.695068359375,304.1661682128906,0.662727415561676,0.2181072384119033,0.2020904570817947,293.35595703125,297.1499938964844,293.1499938964844,0.0917401909828186,-2248.393798828125,304.1703186035156,0.5774307250976562,0.1436120271682739,0.1428545266389846,293.2252502441406,297.1499938964844,293.1499938964844,0.4058146476745605,-5421.68701171875,304.1621398925781,0.8597594499588013,0.4883163571357727,0.3446902930736542,293.24420166015625,297.1499938964844,293.1499938964844,0.507302463054657,-8738.63671875,304.16571044921875,0.912659227848053,0.5828515291213989,0.5554161071777344,293.1909484863281,297.1499938964844,293.1499938964844,0.0177761409431695,-4103.21435546875,304.1524963378906,0.3770308792591095,0.0518919564783573,0.2610606849193573,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455993652344,1.0,0.4387202560901642,0.6597149968147278,0.6597149968147278,1.0,1.0,-1.8077285289764404,0.7542032599449158,1.0535253286361694,0.3367938995361328,0.0,0.0,0.7778120040893555,163.96400451660156,168.0,25.886737823486328,-21839.111328125,839.9507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,309.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,32107.26171875,32040.0,0.0,0.0,0.5031085014343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366510272026062,1.366528868675232,-1.86005072464468e-05,0.0,0.0005105911986902,0.0,0.0,323.0985717773437,0.0,0.0,0.0,0.7801036834716797,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.147404134273529,-3124.796142578125,304.1661376953125,0.6567347049713135,0.2146177589893341,0.199073314666748,293.3557434082031,297.1499938964844,293.1499938964844,0.0876763984560966,-2168.28955078125,304.1703186035156,0.5668895840644836,0.1384411007165908,0.1380920112133026,293.2254638671875,297.1499938964844,293.1499938964844,0.4028138518333435,-5389.62841796875,304.1630859375,0.8555067181587219,0.4863696694374084,0.3434409499168396,293.24420166015625,297.1499938964844,293.1499938964844,0.5034351944923401,-8685.7080078125,304.1669006347656,0.9075155258178712,0.5804614424705505,0.5533121824264526,293.18975830078125,297.1499938964844,293.1499938964844,0.017329791560769,-4046.908203125,304.15240478515625,0.371952086687088,0.0510976985096931,0.2580918073654175,291.1744689941406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763610839844,1.0,0.4392573237419128,0.6618797779083252,0.6618797779083252,1.0,1.0,-1.790795922279358,0.7474259734153748,1.0433698892593384,0.3336893618106842,0.0,0.0,0.7724555730819702,166.89981079101562,171.0,37.0223388671875,-21696.9296875,834.8240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,309.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32178.04296875,32040.0,0.0,0.0,0.5015062093734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356422781944275,1.3564411401748655,-1.844971848186105e-05,0.0,0.0005089650512672,0.0,0.0,317.5059814453125,0.0,0.0,0.0,0.77533358335495,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.147404134273529,-3124.796142578125,304.1661376953125,0.6567347049713135,0.2146177589893341,0.199073314666748,293.3557434082031,297.1499938964844,293.1499938964844,0.0876763984560966,-2168.28955078125,304.1703186035156,0.5668895840644836,0.1384411007165908,0.1380920112133026,293.2254638671875,297.1499938964844,293.1499938964844,0.4028138518333435,-5389.62841796875,304.1630859375,0.8555067181587219,0.4863696694374084,0.3434409499168396,293.24420166015625,297.1499938964844,293.1499938964844,0.5034351944923401,-8685.7080078125,304.1669006347656,0.9075155258178712,0.5804614424705505,0.5533121824264526,293.18975830078125,297.1499938964844,293.1499938964844,0.017329791560769,-4046.908203125,304.15240478515625,0.371952086687088,0.0510976985096931,0.2580918073654175,291.1744689941406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763610839844,1.0,0.4392573237419128,0.6618797779083252,0.6618797779083252,1.0,1.0,-1.790795922279358,0.7474259734153748,1.0433698892593384,0.3336893618106842,0.0,0.0,0.7724555730819702,166.89981079101562,171.0,37.0223388671875,-21696.9296875,834.8240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,309.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32178.04296875,32040.0,0.0,0.0,0.5015062093734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356422781944275,1.3564411401748655,-1.844971848186105e-05,0.0,0.0005089650512672,0.0,0.0,317.5059814453125,0.0,0.0,0.0,0.77533358335495,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458494961261749,-3098.20654296875,304.166015625,0.6538264155387878,0.2128983289003372,0.1975869685411453,293.3555908203125,297.1499938964844,293.1499938964844,0.0856691524386406,-2128.816162109375,304.1702880859375,0.5615542531013489,0.1358660012483596,0.1357199698686599,293.2255554199219,297.1499938964844,293.1499938964844,0.4013716578483581,-5374.28857421875,304.163330078125,0.853428065776825,0.4853954017162323,0.3428145051002502,293.24420166015625,297.1499938964844,293.1499938964844,0.5015730857849121,-8660.3515625,304.1672058105469,0.9050647616386414,0.579267680644989,0.5522595047950745,293.1891784667969,297.1499938964844,293.1499938964844,0.0171186979860067,-4019.972412109375,304.15234375,0.3694581687450409,0.0507083795964717,0.2566427886486053,291.1880798339844,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897888183594,1.0,0.4395365118980407,0.6629655957221985,0.6629655957221985,1.0,1.0,-1.7824069261550903,0.7440658807754517,1.038341045379639,0.332147479057312,0.0,0.0,0.7685447335243225,168.3703155517578,171.0,36.95317459106445,-21617.275390625,832.3350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,309.6767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,32229.44921875,30960.0,0.0,0.0,0.5005183219909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474074602127075,1.3474256992340088,-1.831332156143617e-05,0.0,0.0005079624825157,0.0,0.0,312.53662109375,0.0,0.0,0.0,0.7613474130630493,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445312201976776,-3075.947998046875,304.1654968261719,0.6509782075881958,0.2111970484256744,0.1961158961057663,293.3553771972656,297.1499938964844,293.1499938964844,0.0837945491075515,-2092.3037109375,304.16998291015625,0.5561939477920532,0.1332987397909164,0.1333546042442321,293.2256164550781,297.1499938964844,293.1499938964844,0.4005224406719208,-5365.740234375,304.16241455078125,0.8513833284378052,0.4844268262386322,0.3421893119812011,293.2441711425781,297.1499938964844,293.1499938964844,0.5004405379295349,-8645.78515625,304.1661071777344,0.9027081727981568,0.5780824422836304,0.5512104034423828,293.1885986328125,297.1499938964844,293.1499938964844,0.0169451665133237,-3998.811767578125,304.1522216796875,0.3669962286949157,0.0503241382539272,0.2552163600921631,291.18524169921875,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1846008300781,1.0,0.4398225843906402,0.6640540361404419,0.6640540361404419,1.0,1.0,-1.774077296257019,0.7407285571098328,1.0333486795425415,0.3306143879890442,0.0,0.0,0.7663227915763855,169.84146118164062,174.0,12.046759605407717,-21470.84375,829.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588073730469,309.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,31365.005859375,30960.0,0.0,0.0,0.4992727041244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319548487663269,1.3195661306381226,-1.7666650819592178e-05,0.0,0.000506698328536,0.0,0.0,294.7780456542969,0.0,0.0,0.0,0.7562879323959351,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416312605142593,-3026.21923828125,304.1651916503906,0.6455590128898621,0.2078431248664856,0.193214863538742,293.3549499511719,297.1499938964844,293.1499938964844,0.0798598229885101,-2015.5440673828125,304.1698913574219,0.545559823513031,0.1281857341527938,0.1286394596099853,293.2256774902344,297.1499938964844,293.1499938964844,0.3979940712451935,-5338.94677734375,304.1625366210937,0.8475284576416016,0.4824956357479095,0.3409448266029358,293.2440185546875,297.1499938964844,293.1499938964844,0.4971688389778137,-8601.41015625,304.166259765625,0.8982992172241211,0.5757246017456055,0.5491281151771545,293.1875915527344,297.1499938964844,293.1499938964844,0.0166709180921316,-3964.154052734375,304.1458435058594,0.3632111549377441,0.050000000745058,0.253502756357193,291.2020874023437,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033996582031,1.0,0.4404584169387817,0.6661761999130249,0.6661761999130249,1.0,1.0,-1.758878231048584,0.7346901297569275,1.0241880416870115,0.3278457820415497,0.0,0.0,0.7585498690605164,172.66148376464844,162.0,23.66907119750977,-21339.0390625,825.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,309.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31221.67578125,30960.0,0.0,0.0,0.4963405728340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986665964126587,1.2986838817596436,-1.73022344824858e-05,0.0,0.0005037225782871,0.0,0.0,283.24395751953125,0.0,0.0,0.0,0.746417760848999,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416312605142593,-3026.21923828125,304.1651916503906,0.6455590128898621,0.2078431248664856,0.193214863538742,293.3549499511719,297.1499938964844,293.1499938964844,0.0798598229885101,-2015.5440673828125,304.1698913574219,0.545559823513031,0.1281857341527938,0.1286394596099853,293.2256774902344,297.1499938964844,293.1499938964844,0.3979940712451935,-5338.94677734375,304.1625366210937,0.8475284576416016,0.4824956357479095,0.3409448266029358,293.2440185546875,297.1499938964844,293.1499938964844,0.4971688389778137,-8601.41015625,304.166259765625,0.8982992172241211,0.5757246017456055,0.5491281151771545,293.1875915527344,297.1499938964844,293.1499938964844,0.0166709180921316,-3964.154052734375,304.1458435058594,0.3632111549377441,0.050000000745058,0.253502756357193,291.2020874023437,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033996582031,1.0,0.4404584169387817,0.6661761999130249,0.6661761999130249,1.0,1.0,-1.758878231048584,0.7346901297569275,1.0241880416870115,0.3278457820415497,0.0,0.0,0.7585498690605164,172.66148376464844,162.0,23.66907119750977,-21339.0390625,825.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,309.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31221.67578125,30960.0,0.0,0.0,0.4963405728340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986665964126587,1.2986838817596436,-1.73022344824858e-05,0.0,0.0005037225782871,0.0,0.0,283.24395751953125,0.0,0.0,0.0,0.746417760848999,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.138664498925209,-2975.1298828125,304.1650695800781,0.6439802050590515,0.2045926004648208,0.1901763081550598,293.354248046875,297.1499938964844,293.1499938964844,0.0757774859666824,-1936.5911865234373,304.1700744628906,0.5387185215950012,0.1231338381767273,0.1237427964806556,293.2255859375,297.1499938964844,293.1499938964844,0.3953535556793213,-5310.92431640625,304.1627502441406,0.8486742973327637,0.4805999100208282,0.3395455777645111,293.2437744140625,297.1499938964844,293.1499938964844,0.4937989711761474,-8555.625,304.1664428710937,0.8995782732963562,0.5733959674835205,0.5468345284461975,293.1872863769531,297.1499938964844,293.1499938964844,0.0165355615317821,-3947.617919921875,304.1333312988281,0.3646019399166107,0.050000000745058,0.2529969811439514,291.2174072265625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182922363281,1.0,0.436431884765625,0.6682729721069336,0.6682729721069336,1.0,1.0,-1.7443106174468994,0.7288970947265625,1.015413522720337,0.3252298831939697,0.0,0.0,0.7484845519065857,169.83279418945312,150.0,20.88510513305664,-21183.150390625,805.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.71875,29880.0,0.0,0.0,0.4929436147212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713046073913574,1.2713215351104736,-1.688450174697209e-05,0.0,0.0005002751131542,0.0,0.0,269.2147216796875,0.0,0.0,0.0,0.7337483167648315,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.138664498925209,-2975.1298828125,304.1650695800781,0.6439802050590515,0.2045926004648208,0.1901763081550598,293.354248046875,297.1499938964844,293.1499938964844,0.0757774859666824,-1936.5911865234373,304.1700744628906,0.5387185215950012,0.1231338381767273,0.1237427964806556,293.2255859375,297.1499938964844,293.1499938964844,0.3953535556793213,-5310.92431640625,304.1627502441406,0.8486742973327637,0.4805999100208282,0.3395455777645111,293.2437744140625,297.1499938964844,293.1499938964844,0.4937989711761474,-8555.625,304.1664428710937,0.8995782732963562,0.5733959674835205,0.5468345284461975,293.1872863769531,297.1499938964844,293.1499938964844,0.0165355615317821,-3947.617919921875,304.1333312988281,0.3646019399166107,0.050000000745058,0.2529969811439514,291.2174072265625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182922363281,1.0,0.436431884765625,0.6682729721069336,0.6682729721069336,1.0,1.0,-1.7443106174468994,0.7288970947265625,1.015413522720337,0.3252298831939697,0.0,0.0,0.7484845519065857,169.83279418945312,150.0,20.88510513305664,-21183.150390625,805.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.71875,29880.0,0.0,0.0,0.4929436147212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713046073913574,1.2713215351104736,-1.688450174697209e-05,0.0,0.0005002751131542,0.0,0.0,269.2147216796875,0.0,0.0,0.0,0.7337483167648315,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360144764184951,-2929.76416015625,304.1644897460937,0.644929826259613,0.2014882117509842,0.1871341615915298,293.3531188964844,297.1499938964844,293.1499938964844,0.0717914178967475,-1860.727783203125,304.1700439453125,0.5342860817909241,0.1181863248348236,0.1187999919056892,293.2249755859375,297.1499938964844,293.1499938964844,0.3935334086418152,-5292.224609375,304.1615905761719,0.8531835079193115,0.4788046777248382,0.3381077349185943,293.2430725097656,297.1499938964844,293.1499938964844,0.4914426505565643,-8524.6455078125,304.1649780273437,0.9046662449836732,0.5711573958396912,0.5444778800010681,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703504949808,-3929.087646484375,304.1202087402344,0.3681640028953552,0.050000000745058,0.2518623769283294,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297703802585602,0.6704291701316833,0.6704291701316833,1.0,1.0,-1.7288053035736084,0.722683846950531,1.0061213970184326,0.3223727643489837,0.0,0.0,0.7418038845062256,163.44000244140625,138.0,2.407711982727051,-20962.556640625,774.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149780273437,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30192.89453125,29880.0,0.0,0.0,0.4887873828411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283031940460205,1.22831928730011,-1.5989849998732097e-05,0.0,0.0004960570367984,0.0,0.0,245.351303100586,0.0,0.0,0.0,0.7120579481124878,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360144764184951,-2929.76416015625,304.1644897460937,0.644929826259613,0.2014882117509842,0.1871341615915298,293.3531188964844,297.1499938964844,293.1499938964844,0.0717914178967475,-1860.727783203125,304.1700439453125,0.5342860817909241,0.1181863248348236,0.1187999919056892,293.2249755859375,297.1499938964844,293.1499938964844,0.3935334086418152,-5292.224609375,304.1615905761719,0.8531835079193115,0.4788046777248382,0.3381077349185943,293.2430725097656,297.1499938964844,293.1499938964844,0.4914426505565643,-8524.6455078125,304.1649780273437,0.9046662449836732,0.5711573958396912,0.5444778800010681,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703504949808,-3929.087646484375,304.1202087402344,0.3681640028953552,0.050000000745058,0.2518623769283294,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297703802585602,0.6704291701316833,0.6704291701316833,1.0,1.0,-1.7288053035736084,0.722683846950531,1.0061213970184326,0.3223727643489837,0.0,0.0,0.7418038845062256,163.44000244140625,138.0,2.407711982727051,-20962.556640625,774.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149780273437,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30192.89453125,29880.0,0.0,0.0,0.4887873828411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283031940460205,1.22831928730011,-1.5989849998732097e-05,0.0,0.0004960570367984,0.0,0.0,245.351303100586,0.0,0.0,0.0,0.7120579481124878,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331377774477005,-2879.79541015625,304.1644592285156,0.6476359367370605,0.1985117048025131,0.1841344535350799,293.35162353515625,297.1499938964844,293.1499938964844,0.0676064938306808,-1781.771728515625,304.1703186035156,0.5313757061958313,0.1133416295051574,0.1138747185468673,293.22418212890625,297.1499938964844,293.1499938964844,0.3909154832363128,-5264.28564453125,304.1620788574219,0.8600937724113464,0.4770662188529968,0.336660236120224,293.24224853515625,297.1499938964844,293.1499938964844,0.4881041944026947,-8478.951171875,304.16552734375,0.9128255248069764,0.5689660310745239,0.5420994162559509,293.1872863769531,297.1499938964844,293.1499938964844,0.0161209106445312,-3897.536865234375,304.1073913574219,0.3732334077358246,0.050000000745058,0.2503486573696136,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.22119140625,1.0,0.421405166387558,0.6726487874984741,0.6726487874984741,1.0,1.0,-1.712878942489624,0.716284990310669,0.9965940117836,0.3194094002246856,0.0,0.0,0.7314366698265076,155.01817321777344,126.0,12.38524341583252,-20795.046875,737.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04083251953125,309.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,30192.435546875,29880.0,0.0,0.0,0.4842128753662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200505256652832,1.2005208730697632,-1.557975701871328e-05,0.0,0.0004914145101793,0.0,0.0,232.3915405273437,0.0,0.0,0.0,0.6994919776916504,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331377774477005,-2879.79541015625,304.1644592285156,0.6476359367370605,0.1985117048025131,0.1841344535350799,293.35162353515625,297.1499938964844,293.1499938964844,0.0676064938306808,-1781.771728515625,304.1703186035156,0.5313757061958313,0.1133416295051574,0.1138747185468673,293.22418212890625,297.1499938964844,293.1499938964844,0.3909154832363128,-5264.28564453125,304.1620788574219,0.8600937724113464,0.4770662188529968,0.336660236120224,293.24224853515625,297.1499938964844,293.1499938964844,0.4881041944026947,-8478.951171875,304.16552734375,0.9128255248069764,0.5689660310745239,0.5420994162559509,293.1872863769531,297.1499938964844,293.1499938964844,0.0161209106445312,-3897.536865234375,304.1073913574219,0.3732334077358246,0.050000000745058,0.2503486573696136,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.22119140625,1.0,0.421405166387558,0.6726487874984741,0.6726487874984741,1.0,1.0,-1.712878942489624,0.716284990310669,0.9965940117836,0.3194094002246856,0.0,0.0,0.7314366698265076,155.01817321777344,126.0,12.38524341583252,-20795.046875,737.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04083251953125,309.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,30192.435546875,29880.0,0.0,0.0,0.4842128753662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200505256652832,1.2005208730697632,-1.557975701871328e-05,0.0,0.0004914145101793,0.0,0.0,232.3915405273437,0.0,0.0,0.0,0.6994919776916504,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317560970783233,-2855.7666015625,304.1643371582031,0.6495479941368103,0.1970694810152053,0.1826578378677368,293.35076904296875,297.1499938964844,293.1499938964844,0.0655235648155212,-1742.9691162109375,304.17041015625,0.5303575992584229,0.110958531498909,0.1114294901490211,293.2237548828125,297.1499938964844,293.1499938964844,0.3896883428096771,-5251.26171875,304.162109375,0.8643238544464111,0.4762133359909057,0.3359334766864776,293.2418212890625,297.1499938964844,293.1499938964844,0.4865334630012512,-8457.576171875,304.1655578613281,0.9179764986038208,0.5678852200508118,0.5409037470817566,293.1872253417969,297.1499938964844,293.1499938964844,0.0159919094294309,-3881.2109375,304.10113525390625,0.3762437701225281,0.050000000745058,0.2495006322860717,291.2247314453125,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251892089844,1.0,0.4167720079421997,0.6737828850746155,0.6737828850746155,1.0,1.0,-1.7048437595367432,0.7130551934242249,0.9917885661125184,0.3179086744785309,0.0,0.0,0.7260245084762573,150.3204803466797,126.0,11.478205680847168,-20700.841796875,717.4926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1005249023437,309.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,30203.720703125,28800.0,0.0,0.0,0.4817737340927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851972341537476,1.18521249294281,-1.5360537872766145e-05,0.0,0.0004889390547759,0.0,0.0,225.5006866455078,0.0,0.0,0.0,0.6785640120506287,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306067705154419,-2836.10693359375,304.163818359375,0.6518123745918274,0.1956581026315689,0.1811998635530471,293.3498229980469,297.1499938964844,293.1499938964844,0.0635570883750915,-1706.908203125,304.1702880859375,0.5295929908752441,0.108602650463581,0.1090002954006195,293.2232666015625,297.1499938964844,293.1499938964844,0.3890898525714874,-5245.47705078125,304.1609802246094,0.8690453767776489,0.4753755927085876,0.3352084755897522,293.2413024902344,297.1499938964844,293.1499938964844,0.4857350587844848,-8447.6748046875,304.1641540527344,0.9237785339355468,0.5668206214904785,0.5397104024887085,293.1871337890625,297.1499938964844,293.1499938964844,0.0158910453319549,-3869.936279296875,304.0948486328125,0.3795458078384399,0.050000000745058,0.248610034584999,291.2112121582031,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2088623046875,1.0,0.4119059443473816,0.6749322414398193,0.6749322414398193,1.0,1.0,-1.6968040466308594,0.7098246216773987,0.9869794845581056,0.3164052963256836,0.0,0.0,0.7231208086013794,145.39637756347656,114.0,-16.400827407836914,-20535.19921875,697.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700134277344,309.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29286.6171875,28800.0,0.0,0.0,0.4791094362735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540918350219729,1.154106616973877,-1.4711275980516804e-05,0.0,0.0004862351634074,0.0,0.0,209.7395935058593,0.0,0.0,0.0,0.6763777136802673,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280186772346496,-2790.95166015625,304.1635437011719,0.6574069261550903,0.1929234117269516,0.1783469766378402,293.34765625,297.1499938964844,293.1499938964844,0.0594227239489555,-1631.5301513671875,304.17041015625,0.5287836790084839,0.1039763465523719,0.1042022407054901,293.2221984863281,297.1499938964844,293.1499938964844,0.3868978321552276,-5222.20849609375,304.1610412597656,0.8799615502357483,0.4737313091754913,0.3337730169296264,293.240234375,297.1499938964844,293.1499938964844,0.4829249382019043,-8409.388671875,304.1641845703125,0.9371017813682556,0.5647260546684265,0.5373477339744568,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297571957111,-3836.652099609375,304.0829467773437,0.3869926333427429,0.050000000745058,0.2467377483844757,291.2118835449219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079306602478,0.6772753596305847,0.6772753596305847,1.0,1.0,-1.6808098554611206,0.7034046649932861,0.9774051308631896,0.3134146332740783,0.0,0.0,0.7152597904205322,135.0663604736328,102.0,2.145906448364258,-20378.853515625,655.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,29074.47265625,28800.0,0.0,0.0,0.4735450744628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13099467754364,1.1310089826583862,-1.4342797840072308e-05,0.0,0.0004805880598723,0.0,0.0,199.5958709716797,0.0,0.0,0.0,0.6656972169876099,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280186772346496,-2790.95166015625,304.1635437011719,0.6574069261550903,0.1929234117269516,0.1783469766378402,293.34765625,297.1499938964844,293.1499938964844,0.0594227239489555,-1631.5301513671875,304.17041015625,0.5287836790084839,0.1039763465523719,0.1042022407054901,293.2221984863281,297.1499938964844,293.1499938964844,0.3868978321552276,-5222.20849609375,304.1610412597656,0.8799615502357483,0.4737313091754913,0.3337730169296264,293.240234375,297.1499938964844,293.1499938964844,0.4829249382019043,-8409.388671875,304.1641845703125,0.9371017813682556,0.5647260546684265,0.5373477339744568,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297571957111,-3836.652099609375,304.0829467773437,0.3869926333427429,0.050000000745058,0.2467377483844757,291.2118835449219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079306602478,0.6772753596305847,0.6772753596305847,1.0,1.0,-1.6808098554611206,0.7034046649932861,0.9774051308631896,0.3134146332740783,0.0,0.0,0.7152597904205322,135.0663604736328,102.0,2.145906448364258,-20378.853515625,655.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,29074.47265625,28800.0,0.0,0.0,0.4735450744628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13099467754364,1.1310089826583862,-1.4342797840072308e-05,0.0,0.0004805880598723,0.0,0.0,199.5958709716797,0.0,0.0,0.0,0.6656972169876099,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254924535751342,-2746.661376953125,304.1632385253906,0.6644982099533081,0.1903011053800583,0.1755797713994979,293.3451843261719,297.1499938964844,293.1499938964844,0.0552879646420478,-1557.4072265625,304.1705017089844,0.5289362668991089,0.0994728952646255,0.0995009168982505,293.2212219238281,297.1499938964844,293.1499938964844,0.3846244812011719,-5198.02978515625,304.1611328125,0.8928678035736084,0.4721003770828247,0.3323365449905395,293.2392272949219,297.1499938964844,293.1499938964844,0.4800142049789428,-8369.6572265625,304.164306640625,0.9521937370300292,0.5626453757286072,0.5349839925765991,293.18634033203125,297.1499938964844,293.1499938964844,0.0153620205819606,-3801.7265625,304.0716247558594,0.3950963020324707,0.050000000745058,0.2447885274887085,291.2164611816406,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907011151313782,0.6796842813491821,0.6796842813491821,1.0,1.0,-1.6649398803710938,0.6970465183258057,0.967893362045288,0.3104491531848907,0.0,0.0,0.7060115337371826,124.33187103271484,90.0,3.4877748489379883,-20188.271484375,614.3095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38934326171875,310.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29077.4375,27720.0,0.0,0.0,0.4678072333335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044951677322388,1.1045092344284058,-1.3983739336254075e-05,0.0,0.0004747648781631,0.0,0.0,188.94757080078125,0.0,0.0,0.0,0.6437662839889526,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254924535751342,-2746.661376953125,304.1632385253906,0.6644982099533081,0.1903011053800583,0.1755797713994979,293.3451843261719,297.1499938964844,293.1499938964844,0.0552879646420478,-1557.4072265625,304.1705017089844,0.5289362668991089,0.0994728952646255,0.0995009168982505,293.2212219238281,297.1499938964844,293.1499938964844,0.3846244812011719,-5198.02978515625,304.1611328125,0.8928678035736084,0.4721003770828247,0.3323365449905395,293.2392272949219,297.1499938964844,293.1499938964844,0.4800142049789428,-8369.6572265625,304.164306640625,0.9521937370300292,0.5626453757286072,0.5349839925765991,293.18634033203125,297.1499938964844,293.1499938964844,0.0153620205819606,-3801.7265625,304.0716247558594,0.3950963020324707,0.050000000745058,0.2447885274887085,291.2164611816406,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907011151313782,0.6796842813491821,0.6796842813491821,1.0,1.0,-1.6649398803710938,0.6970465183258057,0.967893362045288,0.3104491531848907,0.0,0.0,0.7060115337371826,124.33187103271484,90.0,3.4877748489379883,-20188.271484375,614.3095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38934326171875,310.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29077.4375,27720.0,0.0,0.0,0.4678072333335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044951677322388,1.1045092344284058,-1.3983739336254075e-05,0.0,0.0004747648781631,0.0,0.0,188.94757080078125,0.0,0.0,0.0,0.6437662839889526,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233574971556663,-2709.60107421875,304.16241455078125,0.6732998490333557,0.1877895593643188,0.1729036122560501,293.34228515625,297.1499938964844,293.1499938964844,0.0513532347977161,-1488.3739013671875,304.17022705078125,0.5301850438117981,0.0951107218861579,0.0949179008603096,293.2201843261719,297.1499938964844,293.1499938964844,0.3833055198192596,-5184.73828125,304.1596984863281,0.908094048500061,0.470505952835083,0.3309144079685211,293.2381286621094,297.1499938964844,293.1499938964844,0.4782834649085998,-8347.251953125,304.1625061035156,0.9684205055236816,0.5606091618537903,0.5326453447341919,293.18572998046875,297.1499938964844,293.1499938964844,0.0151390759274363,-3774.52490234375,304.060546875,0.4032431840896606,0.050000000745058,0.2427948713302612,291.1925354003906,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792948126792907,0.6821567416191101,0.6821567416191101,1.0,1.0,-1.6493152379989624,0.6908037066459656,0.9585115313529968,0.3075360953807831,0.0,0.0,0.7022073268890381,113.36875915527344,78.0,-13.955368041992188,-19949.96484375,572.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879150390625,310.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27946.5625,27720.0,0.0,0.0,0.4616585671901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689775943756104,1.0689908266067505,-1.3259216757433023e-05,0.0,0.0004685247549787,0.0,0.0,172.85321044921875,0.0,0.0,0.0,0.6355124711990356,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233574971556663,-2709.60107421875,304.16241455078125,0.6732998490333557,0.1877895593643188,0.1729036122560501,293.34228515625,297.1499938964844,293.1499938964844,0.0513532347977161,-1488.3739013671875,304.17022705078125,0.5301850438117981,0.0951107218861579,0.0949179008603096,293.2201843261719,297.1499938964844,293.1499938964844,0.3833055198192596,-5184.73828125,304.1596984863281,0.908094048500061,0.470505952835083,0.3309144079685211,293.2381286621094,297.1499938964844,293.1499938964844,0.4782834649085998,-8347.251953125,304.1625061035156,0.9684205055236816,0.5606091618537903,0.5326453447341919,293.18572998046875,297.1499938964844,293.1499938964844,0.0151390759274363,-3774.52490234375,304.060546875,0.4032431840896606,0.050000000745058,0.2427948713302612,291.1925354003906,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792948126792907,0.6821567416191101,0.6821567416191101,1.0,1.0,-1.6493152379989624,0.6908037066459656,0.9585115313529968,0.3075360953807831,0.0,0.0,0.7022073268890381,113.36875915527344,78.0,-13.955368041992188,-19949.96484375,572.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879150390625,310.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27946.5625,27720.0,0.0,0.0,0.4616585671901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689775943756104,1.0689908266067505,-1.3259216757433023e-05,0.0,0.0004685247549787,0.0,0.0,172.85321044921875,0.0,0.0,0.0,0.6355124711990356,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209956035017967,-2667.81494140625,304.1622009277344,0.6841186285018921,0.1853799223899841,0.1703158915042877,293.3388671875,297.1499938964844,293.1499938964844,0.0473313741385936,-1418.3564453125,304.1701965332031,0.5328435301780701,0.0909353271126747,0.0904935076832771,293.2192687988281,297.1499938964844,293.1499938964844,0.3810453712940216,-5160.48681640625,304.16021728515625,0.9276268482208252,0.4689179360866546,0.3295005857944488,293.2370910644531,297.1499938964844,293.1499938964844,0.475402295589447,-8307.5283203125,304.1631164550781,0.9850559830665588,0.5585818886756897,0.5303223729133606,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728946223855,-3738.510986328125,304.05029296875,0.4124152064323425,0.050000000745058,0.2407770305871963,291.19842529296875,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1984558105469,1.0,0.3674444854259491,0.6846953630447388,0.6846953630447388,1.0,1.0,-1.6339871883392334,0.6846991777420044,0.9492879509925842,0.3046883344650268,0.0,0.0,0.695276141166687,102.28607177734376,66.0,-0.4548918008804321,-19777.5859375,532.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54736328125,310.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27921.830078125,27720.0,0.0,0.0,0.4555819928646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050555944442749,1.05056893825531,-1.3016520824749024e-05,0.0,0.000462357798824,0.0,0.0,166.07313537597656,0.0,0.0,0.0,0.6273497939109802,4.0,0.0,1.0
