time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209956035017967,-2667.81494140625,304.1622009277344,0.6841186285018921,0.1853799223899841,0.1703158915042877,293.3388671875,297.1499938964844,293.1499938964844,0.0473313741385936,-1418.3564453125,304.1701965332031,0.5328435301780701,0.0909353271126747,0.0904935076832771,293.2192687988281,297.1499938964844,293.1499938964844,0.3810453712940216,-5160.48681640625,304.16021728515625,0.9276268482208252,0.4689179360866546,0.3295005857944488,293.2370910644531,297.1499938964844,293.1499938964844,0.475402295589447,-8307.5283203125,304.1631164550781,0.9850559830665588,0.5585818886756897,0.5303223729133606,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728946223855,-3738.510986328125,304.05029296875,0.4124152064323425,0.050000000745058,0.2407770305871963,291.19842529296875,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1984558105469,1.0,0.3674444854259491,0.6846953630447388,0.6846953630447388,1.0,1.0,-1.6339871883392334,0.6846991777420044,0.9492879509925842,0.3046883344650268,0.0,0.0,0.695276141166687,102.28607177734376,66.0,-0.4548918008804321,-19777.5859375,532.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54736328125,310.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27921.830078125,27720.0,0.0,0.0,0.4555819928646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050555944442749,1.05056893825531,-1.3016520824749024e-05,0.0,0.000462357798824,0.0,0.0,166.07313537597656,0.0,0.0,0.0,0.6273497939109802,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198781728744506,-2648.041015625,304.1620178222656,0.6904125809669495,0.184214174747467,0.169055700302124,293.33697509765625,297.1499938964844,293.1499938964844,0.0453818142414093,-1384.748046875,304.1700744628906,0.5348425507545471,0.0889148786664009,0.0883500054478645,293.21881103515625,297.1499938964844,293.1499938964844,0.380007266998291,-5149.4326171875,304.1602478027344,0.938834547996521,0.4681270122528076,0.3287935853004455,293.23663330078125,297.1499938964844,293.1499938964844,0.4740746915340423,-8289.369140625,304.16314697265625,0.9932878613471984,0.5575724840164185,0.5291613936424255,293.1846008300781,297.1499938964844,293.1499938964844,0.0147458557039499,-3721.33935546875,304.0453491210937,0.4178035259246826,0.050000000745058,0.2397629022598266,291.1984558105469,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983337402344,1.0,0.3613591492176056,0.6859918832778931,0.6859918832778931,1.0,1.0,-1.6264402866363523,0.6817020773887634,0.944738268852234,0.3032907247543335,0.0,0.0,0.6920353770256042,96.72049713134766,66.0,-0.5380744338035583,-19684.154296875,511.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5656433105469,310.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,27915.716796875,26640.0,0.0,0.0,0.4525841176509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041132569313049,1.0411454439163208,-1.2895445252070203e-05,0.0,0.0004593153425958,0.0,0.0,162.6953582763672,0.0,0.0,0.0,0.6149543523788452,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189914122223854,-2632.69970703125,304.16143798828125,0.6968448758125305,0.1830813437700271,0.1678307652473449,293.3349914550781,297.1499938964844,293.1499938964844,0.0435666106641292,-1353.8570556640625,304.1697082519531,0.5368859171867371,0.08693178743124,0.0862515792250633,293.21832275390625,297.1499938964844,293.1499938964844,0.3796140849590301,-5145.84765625,304.1590576171875,0.9499423503875732,0.4673514664173126,0.3280996680259704,293.2357788085937,297.1499938964844,293.1499938964844,0.47123584151268,-8250.2978515625,304.16619873046875,0.9990000128746032,0.5566405653953552,0.5258460640907288,293.18414306640625,297.1499938964844,293.1499938964844,0.0146560352295637,-3710.7861328125,304.0403747558594,0.4235899746417999,0.050000000745058,0.2388083487749099,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1772766113281,293.26788330078125,291.1771850585937,1.0,0.3550961017608642,0.6874685883522034,0.6874685883522034,1.0,1.0,-1.6162042617797852,0.6774746775627136,0.9387295246124268,0.3014298379421234,0.0,0.0,0.6916346549987793,91.42562866210938,54.0,-28.4997615814209,-19495.859375,491.1941223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59063720703125,310.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,26979.298828125,26640.0,0.0,0.0,0.4494788944721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173362493515017,1.0173486471176147,-1.2386220987536944e-05,0.0,0.0004561639507301,0.0,0.0,152.47052001953125,0.0,0.0,0.0,0.6101537346839905,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1165894269943237,-2589.25390625,304.16168212890625,0.7076841592788696,0.1809048503637313,0.165562242269516,293.33087158203125,297.1499938964844,293.1499938964844,0.0397134870290756,-1287.3536376953125,304.1695861816406,0.539097011089325,0.0830815806984901,0.0822658762335777,293.21734619140625,297.1499938964844,293.1499938964844,0.3764586150646209,-5110.99560546875,304.16143798828125,0.9678788185119628,0.4658181667327881,0.3268123269081116,293.20916748046875,297.1499938964844,293.1499938964844,0.4405843317508697,-7800.6513671875,304.2119140625,0.9990000128746032,0.5597764849662781,0.4968379437923431,293.1828918457031,297.1499938964844,293.1499938964844,0.0144115108996629,-3673.894287109375,304.0323181152344,0.4345394372940063,0.050000000745058,0.2373102456331253,291.2161865234375,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607116699219,291.22088623046875,1.0,0.3411621451377868,0.6918147802352905,0.6918147802352905,1.0,1.0,-1.5708210468292236,0.6582322120666504,0.912588894367218,0.2916219234466553,0.0,0.0,0.6816244125366211,82.53578186035156,57.0,46.12416458129883,-19115.615234375,440.6343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65753173828125,310.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26910.392578125,26640.0,0.0,0.0,0.4429262578487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000098943710327,1.000022053718567,-1.2158383469795808e-05,0.0,0.000449513841886,0.0,0.0,146.53871154785156,0.0,0.0,0.0,0.6020097136497498,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1165894269943237,-2589.25390625,304.16168212890625,0.7076841592788696,0.1809048503637313,0.165562242269516,293.33087158203125,297.1499938964844,293.1499938964844,0.0397134870290756,-1287.3536376953125,304.1695861816406,0.539097011089325,0.0830815806984901,0.0822658762335777,293.21734619140625,297.1499938964844,293.1499938964844,0.3764586150646209,-5110.99560546875,304.16143798828125,0.9678788185119628,0.4658181667327881,0.3268123269081116,293.20916748046875,297.1499938964844,293.1499938964844,0.4405843317508697,-7800.6513671875,304.2119140625,0.9990000128746032,0.5597764849662781,0.4968379437923431,293.1828918457031,297.1499938964844,293.1499938964844,0.0144115108996629,-3673.894287109375,304.0323181152344,0.4345394372940063,0.050000000745058,0.2373102456331253,291.2161865234375,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607116699219,291.22088623046875,1.0,0.3411621451377868,0.6918147802352905,0.6918147802352905,1.0,1.0,-1.5708210468292236,0.6582322120666504,0.912588894367218,0.2916219234466553,0.0,0.0,0.6816244125366211,82.53578186035156,57.0,46.12416458129883,-19115.615234375,440.6343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65753173828125,310.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26910.392578125,26640.0,0.0,0.0,0.4429262578487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000098943710327,1.000022053718567,-1.2158383469795808e-05,0.0,0.000449513841886,0.0,0.0,146.53871154785156,0.0,0.0,0.0,0.6020097136497498,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1143436729907989,-2548.573486328125,304.1614990234375,0.7145352363586426,0.1787185966968536,0.163407027721405,293.3272399902344,297.1499938964844,293.1499938964844,0.0360449366271495,-1223.84423828125,304.1691589355469,0.5376884937286377,0.0792384669184684,0.0784229487180709,293.2171325683594,297.1499938964844,293.1499938964844,0.3733943402767181,-5077.5576171875,304.1626281738281,0.9794018268585204,0.464158147573471,0.3255287110805511,293.1593933105469,297.1499938964844,293.1499938964844,0.4176878035068512,-7472.67626953125,304.2286071777344,0.9990000128746032,0.568354070186615,0.4766442477703094,293.1817626953125,297.1499938964844,293.1499938964844,0.0142328664660453,-3646.3759765625,304.0243530273437,0.4432924389839172,0.050000000745058,0.2363278716802597,291.2530822753906,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2539978027344,1.0,0.331716239452362,0.6962490677833557,0.6962490677833557,1.0,1.0,-1.5366538763046265,0.6441228985786438,0.8925310373306274,0.2844562828540802,0.0,0.0,0.6648001670837402,76.63497161865234,75.0,37.85636138916016,-18699.95703125,406.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7754211425781,310.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,27070.98828125,25560.0,0.0,0.0,0.4354957640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572470188140868,0.9572587013244628,-1.1686447578540538e-05,0.0,0.0004419728356879,0.0,0.0,133.2667999267578,0.0,0.0,0.0,0.5703274011611938,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1143436729907989,-2548.573486328125,304.1614990234375,0.7145352363586426,0.1787185966968536,0.163407027721405,293.3272399902344,297.1499938964844,293.1499938964844,0.0360449366271495,-1223.84423828125,304.1691589355469,0.5376884937286377,0.0792384669184684,0.0784229487180709,293.2171325683594,297.1499938964844,293.1499938964844,0.3733943402767181,-5077.5576171875,304.1626281738281,0.9794018268585204,0.464158147573471,0.3255287110805511,293.1593933105469,297.1499938964844,293.1499938964844,0.4176878035068512,-7472.67626953125,304.2286071777344,0.9990000128746032,0.568354070186615,0.4766442477703094,293.1817626953125,297.1499938964844,293.1499938964844,0.0142328664660453,-3646.3759765625,304.0243530273437,0.4432924389839172,0.050000000745058,0.2363278716802597,291.2530822753906,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2539978027344,1.0,0.331716239452362,0.6962490677833557,0.6962490677833557,1.0,1.0,-1.5366538763046265,0.6441228985786438,0.8925310373306274,0.2844562828540802,0.0,0.0,0.6648001670837402,76.63497161865234,75.0,37.85636138916016,-18699.95703125,406.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7754211425781,310.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,27070.98828125,25560.0,0.0,0.0,0.4354957640171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572470188140868,0.9572587013244628,-1.1686447578540538e-05,0.0,0.0004419728356879,0.0,0.0,133.2667999267578,0.0,0.0,0.0,0.5703274011611938,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1130042821168899,-2525.397216796875,304.1598815917969,0.711754322052002,0.176518976688385,0.1614377200603485,293.3240966796875,297.1499938964844,293.1499938964844,0.0329496078193187,-1170.5059814453125,304.1679382324219,0.5274446606636047,0.0753852874040603,0.0747793167829513,293.2172546386719,297.1499938964844,293.1499938964844,0.372873991727829,-5073.517578125,304.1592712402344,0.9784402251243592,0.4624345898628235,0.3243430256843567,293.12115478515625,297.1499938964844,293.1499938964844,0.417034238576889,-7477.65869140625,304.20263671875,0.9990000128746032,0.5759281516075134,0.4764621257781982,293.1806945800781,297.1499938964844,293.1499938964844,0.0142654906958341,-3655.188720703125,304.0155944824219,0.4433765709400177,0.050000000745058,0.2363197207450866,291.21466064453125,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.21197509765625,1.0,0.3312449753284454,0.6997630596160889,0.6997630596160889,1.0,1.0,-1.5282466411590576,0.6414146423339844,0.8868319988250732,0.2833175361156463,0.0,0.0,0.6583285927772522,76.42845916748047,93.0,-30.925556182861328,-18446.87890625,401.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195861816406,310.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,25867.791015625,25560.0,0.0,0.0,0.4272465109825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105648398399352,0.9105756878852844,-1.0884862604143564e-05,0.0,0.0004336009151302,0.0,0.0,117.26736450195312,0.0,0.0,0.0,0.5611153841018677,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1130042821168899,-2525.397216796875,304.1598815917969,0.711754322052002,0.176518976688385,0.1614377200603485,293.3240966796875,297.1499938964844,293.1499938964844,0.0329496078193187,-1170.5059814453125,304.1679382324219,0.5274446606636047,0.0753852874040603,0.0747793167829513,293.2172546386719,297.1499938964844,293.1499938964844,0.372873991727829,-5073.517578125,304.1592712402344,0.9784402251243592,0.4624345898628235,0.3243430256843567,293.12115478515625,297.1499938964844,293.1499938964844,0.417034238576889,-7477.65869140625,304.20263671875,0.9990000128746032,0.5759281516075134,0.4764621257781982,293.1806945800781,297.1499938964844,293.1499938964844,0.0142654906958341,-3655.188720703125,304.0155944824219,0.4433765709400177,0.050000000745058,0.2363197207450866,291.21466064453125,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.21197509765625,1.0,0.3312449753284454,0.6997630596160889,0.6997630596160889,1.0,1.0,-1.5282466411590576,0.6414146423339844,0.8868319988250732,0.2833175361156463,0.0,0.0,0.6583285927772522,76.42845916748047,93.0,-30.925556182861328,-18446.87890625,401.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195861816406,310.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,25867.791015625,25560.0,0.0,0.0,0.4272465109825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105648398399352,0.9105756878852844,-1.0884862604143564e-05,0.0,0.0004336009151302,0.0,0.0,117.26736450195312,0.0,0.0,0.0,0.5611153841018677,4.0,0.0,1.0
467580,293.2550354003906,297.1499938964844,293.1499938964844,0.1118302792310714,-2505.16162109375,304.1585388183594,0.7009410858154297,0.1743086725473404,0.1596097201108932,293.3212890625,297.1499938964844,293.1499938964844,0.0300705805420875,-1119.795654296875,304.166748046875,0.5112048387527466,0.0715436190366745,0.071300208568573,293.2176513671875,297.1499938964844,293.1499938964844,0.3726598620414734,-5072.587890625,304.1565246582031,0.967384934425354,0.460653156042099,0.3232367634773254,293.1178894042969,297.1499938964844,293.1499938964844,0.4329269230365753,-7724.119140625,304.15826416015625,0.9990000128746032,0.5774000287055969,0.4921599924564361,293.1803894042969,297.1499938964844,293.1499938964844,0.0143811283633112,-3676.5400390625,304.0049133300781,0.4364756345748901,0.050000000745058,0.237080380320549,291.17095947265625,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533569335937,291.166259765625,1.0,0.3373989760875702,0.7016388177871704,0.7016388177871704,1.0,1.0,-1.5402969121932983,0.6474705338478088,0.8928263187408447,0.2868321537971496,0.0,0.0,0.6581198573112488,80.71409606933594,111.0,-60.32331466674805,-18491.271484375,418.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511413574219,310.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,25628.1328125,25560.0,0.0,0.0,0.4197410941123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009610414505004,0.90097177028656,-1.072501800081227e-05,0.0,0.0004259838315192,0.0,0.0,114.15570068359376,0.0,0.0,0.0,0.5568121671676636,4.0,0.0,1.0
467640,293.2550354003906,297.1499938964844,293.1499938964844,0.1118302792310714,-2505.16162109375,304.1585388183594,0.7009410858154297,0.1743086725473404,0.1596097201108932,293.3212890625,297.1499938964844,293.1499938964844,0.0300705805420875,-1119.795654296875,304.166748046875,0.5112048387527466,0.0715436190366745,0.071300208568573,293.2176513671875,297.1499938964844,293.1499938964844,0.3726598620414734,-5072.587890625,304.1565246582031,0.967384934425354,0.460653156042099,0.3232367634773254,293.1178894042969,297.1499938964844,293.1499938964844,0.4329269230365753,-7724.119140625,304.15826416015625,0.9990000128746032,0.5774000287055969,0.4921599924564361,293.1803894042969,297.1499938964844,293.1499938964844,0.0143811283633112,-3676.5400390625,304.0049133300781,0.4364756345748901,0.050000000745058,0.237080380320549,291.17095947265625,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533569335937,291.166259765625,1.0,0.3373989760875702,0.7016388177871704,0.7016388177871704,1.0,1.0,-1.5402969121932983,0.6474705338478088,0.8928263187408447,0.2868321537971496,0.0,0.0,0.6581198573112488,80.71409606933594,111.0,-60.32331466674805,-18491.271484375,418.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511413574219,310.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,25628.1328125,25560.0,0.0,0.0,0.4197410941123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009610414505004,0.90097177028656,-1.072501800081227e-05,0.0,0.0004259838315192,0.0,0.0,114.15570068359376,0.0,0.0,0.0,0.5568121671676636,4.0,0.0,1.0
467700,293.2539367675781,297.1499938964844,293.1499938964844,0.1113717555999755,-2497.49951171875,304.1578369140625,0.6934587955474854,0.1731961518526077,0.1587371826171875,293.3199768066406,297.1499938964844,293.1499938964844,0.0284516029059886,-1097.1392822265625,304.16668701171875,0.5021045804023743,0.0696303248405456,0.0696167275309562,293.2179260253906,297.1499938964844,293.1499938964844,0.3729112148284912,-5076.1376953125,304.1548767089844,0.958693265914917,0.4597418904304504,0.322704404592514,293.1305236816406,297.1499938964844,293.1499938964844,0.4460933208465576,-7921.65625,304.1328125,0.9990000128746032,0.5753364562988281,0.5044858455657959,293.18084716796875,297.1499938964844,293.1499938964844,0.0144740585237741,-3693.174072265625,303.9978942871094,0.4314919710159302,0.050000000745058,0.2376947849988937,291.1390686035156,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501525878906,291.13385009765625,1.0,0.3424240350723266,0.7020026445388794,0.7020026445388794,1.0,1.0,-1.552120804786682,0.652969479560852,0.8991512656211853,0.2898774445056915,0.0,0.0,0.6620215177536011,84.2181625366211,111.0,-75.18873596191406,-18577.109375,434.6874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9069519042969,310.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,25498.1640625,24480.0,0.0,0.0,0.4166185259819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052296876907348,0.9052404165267944,-1.074244482879294e-05,0.0,0.0004228148318361,0.0,0.0,115.09309387207033,0.0,0.0,0.0,0.5463007092475891,4.0,0.0,1.0
467760,293.2529296875,297.1499938964844,293.1499938964844,0.1111516281962394,-2494.542236328125,304.15679931640625,0.6850904226303101,0.1720764338970184,0.1578861773014068,293.3187255859375,297.1499938964844,293.1499938964844,0.0272523202002048,-1071.7467041015625,304.1658630371094,0.4927518963813782,0.0677248537540435,0.0679679065942764,293.2182006835937,297.1499938964844,293.1499938964844,0.3739358186721802,-5088.57568359375,304.152099609375,0.948228657245636,0.4588224589824676,0.3221852481365204,293.1521301269531,297.1499938964844,293.1499938964844,0.4628863632678985,-8170.037109375,304.1053771972656,0.9990000128746032,0.5713496804237366,0.5191743969917297,293.1817626953125,297.1499938964844,293.1499938964844,0.0146122891455888,-3718.232177734375,303.9891662597656,0.4260191321372986,0.050000000745058,0.23844675719738,291.08526611328125,291.1499938964844,259.78143310546875,258.39031982421875,279.1605529785156,293.2460021972656,291.0760498046875,1.0,0.3484958708286285,0.7019915580749512,0.7019915580749512,1.0,1.0,-1.5670300722122192,0.6597692966461182,0.9072608351707458,0.2935903966426849,0.0,0.0,0.6714853644371033,88.51840209960938,114.0,-117.92121887207033,-18620.322265625,454.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310546875,309.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24437.625,24480.0,0.0,0.0,0.413933515548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902047038078308,0.9020575284957886,-1.0467675565450918e-05,0.0,0.0004200898983981,0.0,0.0,112.25328063964844,0.0,0.0,0.0,0.5537809133529663,4.0,0.0,1.0
467820,293.2508239746094,297.1499938964844,293.1499938964844,0.1101390644907951,-2477.084228515625,304.1562805175781,0.6703957319259644,0.1698960065841674,0.1561900973320007,293.31573486328125,297.1499938964844,293.1499938964844,0.025041801854968,-1027.1800537109375,304.16436767578125,0.4745705425739288,0.0640575364232063,0.064743734896183,293.2185974121094,297.1499938964844,293.1499938964844,0.3741206228733063,-5091.2529296875,304.1512756347656,0.9289505481719972,0.4570180177688598,0.3211455047130584,293.2087707519531,297.1499938964844,293.1499938964844,0.4809229373931885,-8423.435546875,304.0928649902344,0.9944382309913636,0.559817910194397,0.5335960388183594,293.1844177246094,297.1499938964844,293.1499938964844,0.0147892637178301,-3749.351806640625,303.9697570800781,0.417172372341156,0.050000000745058,0.2398774027824401,291.0310974121094,291.1499938964844,259.8145446777344,258.4205627441406,279.1618957519531,293.2484741210937,291.031005859375,1.0,0.3571643531322479,0.7029983401298523,0.7029983401298523,1.0,1.0,-1.5791748762130735,0.6655356884002686,0.91363924741745,0.2970926761627197,0.0,0.0,0.6922178864479065,96.39876556396484,117.0,-59.71021270751953,-18837.0078125,482.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,24020.037109375,24480.0,0.0,0.0,0.4106150269508362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497385025024414,0.9497494101524352,-1.0909526281466242e-05,0.0,0.0004167220322415,0.0,0.0,125.0390167236328,0.0,0.0,0.0,0.5730545520782471,4.0,0.0,1.0
467880,293.2508239746094,297.1499938964844,293.1499938964844,0.1101390644907951,-2477.084228515625,304.1562805175781,0.6703957319259644,0.1698960065841674,0.1561900973320007,293.31573486328125,297.1499938964844,293.1499938964844,0.025041801854968,-1027.1800537109375,304.16436767578125,0.4745705425739288,0.0640575364232063,0.064743734896183,293.2185974121094,297.1499938964844,293.1499938964844,0.3741206228733063,-5091.2529296875,304.1512756347656,0.9289505481719972,0.4570180177688598,0.3211455047130584,293.2087707519531,297.1499938964844,293.1499938964844,0.4809229373931885,-8423.435546875,304.0928649902344,0.9944382309913636,0.559817910194397,0.5335960388183594,293.1844177246094,297.1499938964844,293.1499938964844,0.0147892637178301,-3749.351806640625,303.9697570800781,0.417172372341156,0.050000000745058,0.2398774027824401,291.0310974121094,291.1499938964844,259.8145446777344,258.4205627441406,279.1618957519531,293.2484741210937,291.031005859375,1.0,0.3571643531322479,0.7029983401298523,0.7029983401298523,1.0,1.0,-1.5791748762130735,0.6655356884002686,0.91363924741745,0.2970926761627197,0.0,0.0,0.6922178864479065,96.39876556396484,117.0,-59.71021270751953,-18837.0078125,482.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,24020.037109375,24480.0,0.0,0.0,0.4106150269508362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497385025024414,0.9497494101524352,-1.0909526281466242e-05,0.0,0.0004167220322415,0.0,0.0,125.0390167236328,0.0,0.0,0.0,0.5730545520782471,4.0,0.0,1.0
467940,293.2488098144531,297.1499938964844,293.1499938964844,0.1084655001759529,-2446.228271484375,304.156982421875,0.6565806865692139,0.1677493304014206,0.1545844376087188,293.3128967285156,297.1499938964844,293.1499938964844,0.0225802566856145,-976.3333129882812,304.1636962890625,0.4501019418239593,0.0604353323578834,0.0616661347448825,293.21929931640625,297.1499938964844,293.1499938964844,0.371779590845108,-5064.7705078125,304.1547546386719,0.9101765155792236,0.4551368057727813,0.3201117813587188,293.23797607421875,297.1499938964844,293.1499938964844,0.472941517829895,-8296.900390625,304.12457275390625,0.9765048027038574,0.5523454546928406,0.5255938768386841,293.18731689453125,297.1499938964844,293.1499938964844,0.0148610128089785,-3759.451171875,303.9500427246094,0.4092102646827698,0.050000000745058,0.2414454072713852,291.0596008300781,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2559509277344,291.0613708496094,1.0,0.3631633520126343,0.7060331702232361,0.7060331702232361,1.0,1.0,-1.564342737197876,0.6596136689186096,0.9047290682792664,0.2943073213100433,0.0,0.0,0.7025436758995056,104.48336791992188,120.0,11.310029029846191,-18747.474609375,495.4456176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961669921875,309.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24153.232421875,23400.0,0.0,0.0,0.4092075526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9855210781097412,0.9855324625968932,-1.1360159987816589e-05,0.0,0.0004152936453465,0.0,0.0,136.2548828125,0.0,0.0,0.0,0.5813513994216919,4.0,0.0,1.0
468000,293.2488098144531,297.1499938964844,293.1499938964844,0.1084655001759529,-2446.228271484375,304.156982421875,0.6565806865692139,0.1677493304014206,0.1545844376087188,293.3128967285156,297.1499938964844,293.1499938964844,0.0225802566856145,-976.3333129882812,304.1636962890625,0.4501019418239593,0.0604353323578834,0.0616661347448825,293.21929931640625,297.1499938964844,293.1499938964844,0.371779590845108,-5064.7705078125,304.1547546386719,0.9101765155792236,0.4551368057727813,0.3201117813587188,293.23797607421875,297.1499938964844,293.1499938964844,0.472941517829895,-8296.900390625,304.12457275390625,0.9765048027038574,0.5523454546928406,0.5255938768386841,293.18731689453125,297.1499938964844,293.1499938964844,0.0148610128089785,-3759.451171875,303.9500427246094,0.4092102646827698,0.050000000745058,0.2414454072713852,291.0596008300781,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2559509277344,291.0613708496094,1.0,0.3631633520126343,0.7060331702232361,0.7060331702232361,1.0,1.0,-1.564342737197876,0.6596136689186096,0.9047290682792664,0.2943073213100433,0.0,0.0,0.7025436758995056,104.48336791992188,120.0,11.310029029846191,-18747.474609375,495.4456176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961669921875,309.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24153.232421875,23400.0,0.0,0.0,0.4092075526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9855210781097412,0.9855324625968932,-1.1360159987816589e-05,0.0,0.0004152936453465,0.0,0.0,136.2548828125,0.0,0.0,0.0,0.5813513994216919,4.0,0.0,1.0
468060,293.2468566894531,297.1499938964844,293.1499938964844,0.1071200519800186,-2421.98193359375,304.1568908691406,0.6466490626335144,0.1656419932842254,0.1529148668050766,293.3109130859375,297.1499938964844,293.1499938964844,0.0202574748545885,-925.6270141601562,304.1629943847656,0.4291929900646209,0.0567131415009498,0.058413840830326,293.2201843261719,297.1499938964844,293.1499938964844,0.3705243766307831,-5051.2607421875,304.1553039550781,0.8979308605194092,0.4532012045383453,0.3189561665058136,293.2480773925781,297.1499938964844,293.1499938964844,0.4696987867355346,-8244.7109375,304.1382751464844,0.9629037380218506,0.5480461120605469,0.5212746262550354,293.1903991699219,297.1499938964844,293.1499938964844,0.0149472774937748,-3775.028076171875,303.92822265625,0.4039332270622253,0.050000000745058,0.2426362186670303,291.0479431152344,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.259033203125,291.0494079589844,1.0,0.3676768243312835,0.7093067765235901,0.7093067765235901,1.0,1.0,-1.553289532661438,0.6554874181747437,0.8978020548820496,0.2924441397190094,0.0,0.0,0.7170766592025757,110.62731170654295,123.0,0.6875829100608826,-18582.853515625,505.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,309.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,23118.4140625,23400.0,0.0,0.0,0.4085030555725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983066320419312,0.9983179569244384,-1.128016083384864e-05,0.0,0.0004145786515437,0.0,0.0,138.218505859375,0.0,0.0,0.0,0.5906864404678345,4.0,0.0,1.0
468120,293.2468566894531,297.1499938964844,293.1499938964844,0.1071200519800186,-2421.98193359375,304.1568908691406,0.6466490626335144,0.1656419932842254,0.1529148668050766,293.3109130859375,297.1499938964844,293.1499938964844,0.0202574748545885,-925.6270141601562,304.1629943847656,0.4291929900646209,0.0567131415009498,0.058413840830326,293.2201843261719,297.1499938964844,293.1499938964844,0.3705243766307831,-5051.2607421875,304.1553039550781,0.8979308605194092,0.4532012045383453,0.3189561665058136,293.2480773925781,297.1499938964844,293.1499938964844,0.4696987867355346,-8244.7109375,304.1382751464844,0.9629037380218506,0.5480461120605469,0.5212746262550354,293.1903991699219,297.1499938964844,293.1499938964844,0.0149472774937748,-3775.028076171875,303.92822265625,0.4039332270622253,0.050000000745058,0.2426362186670303,291.0479431152344,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.259033203125,291.0494079589844,1.0,0.3676768243312835,0.7093067765235901,0.7093067765235901,1.0,1.0,-1.553289532661438,0.6554874181747437,0.8978020548820496,0.2924441397190094,0.0,0.0,0.7170766592025757,110.62731170654295,123.0,0.6875829100608826,-18582.853515625,505.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072265625,309.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,23118.4140625,23400.0,0.0,0.0,0.4085030555725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983066320419312,0.9983179569244384,-1.128016083384864e-05,0.0,0.0004145786515437,0.0,0.0,138.218505859375,0.0,0.0,0.0,0.5906864404678345,4.0,0.0,1.0
468180,293.2446594238281,297.1499938964844,293.1499938964844,0.1054986789822578,-2392.0458984375,304.15728759765625,0.6388546228408813,0.1636350750923156,0.1512853950262069,293.3093566894531,297.1499938964844,293.1499938964844,0.01797909848392,-870.9710083007812,304.1624755859375,0.4122558832168579,0.0529482141137123,0.0550633929669857,293.2209777832031,297.1499938964844,293.1499938964844,0.3681096136569977,-5024.42529296875,304.15753173828125,0.8885564804077148,0.451261043548584,0.3177644610404968,293.2518615722656,297.1499938964844,293.1499938964844,0.4660456478595733,-8188.79736328125,304.14813232421875,0.9518353343009948,0.5447901487350464,0.5182608962059021,293.1933288574219,297.1499938964844,293.1499938964844,0.0149556715041399,-3777.0009765625,303.9064025878906,0.3998877704143524,0.050000000745058,0.2436110824346542,291.07080078125,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2600402832031,291.0723571777344,1.0,0.3712293803691864,0.712755024433136,0.712755024433136,1.0,1.0,-1.543432116508484,0.651921808719635,0.8915103077888489,0.2909055650234222,0.0,0.0,0.7260855436325073,115.64337158203124,126.0,22.10420227050781,-18509.91015625,512.4380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,309.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,23139.349609375,23400.0,0.0,0.0,0.4086449146270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250773429870603,1.0250890254974363,-1.1613827155088076e-05,0.0,0.0004147226572968,0.0,0.0,147.04249572753906,0.0,0.0,0.0,0.6022933125495911,4.0,0.0,1.0
468240,293.2446594238281,297.1499938964844,293.1499938964844,0.1054986789822578,-2392.0458984375,304.15728759765625,0.6388546228408813,0.1636350750923156,0.1512853950262069,293.3093566894531,297.1499938964844,293.1499938964844,0.01797909848392,-870.9710083007812,304.1624755859375,0.4122558832168579,0.0529482141137123,0.0550633929669857,293.2209777832031,297.1499938964844,293.1499938964844,0.3681096136569977,-5024.42529296875,304.15753173828125,0.8885564804077148,0.451261043548584,0.3177644610404968,293.2518615722656,297.1499938964844,293.1499938964844,0.4660456478595733,-8188.79736328125,304.14813232421875,0.9518353343009948,0.5447901487350464,0.5182608962059021,293.1933288574219,297.1499938964844,293.1499938964844,0.0149556715041399,-3777.0009765625,303.9064025878906,0.3998877704143524,0.050000000745058,0.2436110824346542,291.07080078125,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2600402832031,291.0723571777344,1.0,0.3712293803691864,0.712755024433136,0.712755024433136,1.0,1.0,-1.543432116508484,0.651921808719635,0.8915103077888489,0.2909055650234222,0.0,0.0,0.7260855436325073,115.64337158203124,126.0,22.10420227050781,-18509.91015625,512.4380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,309.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,23139.349609375,23400.0,0.0,0.0,0.4086449146270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250773429870603,1.0250890254974363,-1.1613827155088076e-05,0.0,0.0004147226572968,0.0,0.0,147.04249572753906,0.0,0.0,0.0,0.6022933125495911,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.1047298088669776,-2377.85498046875,304.1573791503906,0.6354723572731018,0.1626722663640976,0.1504959762096405,293.3087158203125,297.1499938964844,293.1499938964844,0.0169126130640506,-843.5458984375,304.1621398925781,0.404659241437912,0.051060602068901,0.0533695258200168,293.2213439941406,297.1499938964844,293.1499938964844,0.3669383227825165,-5011.52197265625,304.1582946777344,0.8844870924949646,0.4502921998500824,0.3171595931053161,293.2528076171875,297.1499938964844,293.1499938964844,0.4643778800964355,-8163.9130859375,304.1514892578125,0.9468939900398254,0.54330974817276,0.5169281363487244,293.1947326660156,297.1499938964844,293.1499938964844,0.0149562489241361,-3777.662353515625,303.8952941894531,0.3981243073940277,0.050000000745058,0.2440455853939056,291.080322265625,291.1499938964844,259.9416809082031,258.5334777832031,279.1839294433594,293.2602233886719,291.0817565917969,1.0,0.3727538585662842,0.7145408391952515,0.7145408391952515,1.0,1.0,-1.5386463403701782,0.6502083539962769,0.8884379267692566,0.2901772260665893,0.0,0.0,0.7297749519348145,117.8721694946289,126.0,24.16728401184082,-18466.455078125,515.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,309.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23168.15234375,22320.0,0.0,0.0,0.4089384078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357366800308228,1.0357483625411987,-1.1753733815567102e-05,0.0,0.0004150205058977,0.0,0.0,150.71156311035156,0.0,0.0,0.0,0.5935283303260803,4.0,0.0,1.0
468360,293.2421875,297.1499938964844,293.1499938964844,0.1041519418358802,-2367.491943359375,304.1570739746094,0.6323610544204712,0.1617366373538971,0.1497249007225036,293.3080749511719,297.1499938964844,293.1499938964844,0.0159736908972263,-818.9889526367188,304.1502380371094,0.3976040482521057,0.050000000745058,0.0518421046435833,293.2216491699219,297.1499938964844,293.1499938964844,0.3663686215877533,-5005.693359375,304.15777587890625,0.8807580471038818,0.4493300020694732,0.3165523707866668,293.2534484863281,297.1499938964844,293.1499938964844,0.4634844958782196,-8151.0048828125,304.1528015136719,0.942287266254425,0.5418847799301147,0.515651524066925,293.19610595703125,297.1499938964844,293.1499938964844,0.0149821145460009,-3783.4892578125,303.8836669921875,0.3964920938014984,0.050000000745058,0.244449645280838,291.0717163085937,291.1499938964844,259.9599914550781,258.5495300292969,279.184814453125,293.2602844238281,291.0693664550781,1.0,0.3741572499275207,0.716352105140686,0.716352105140686,1.0,1.0,-1.534109115600586,0.6486102938652039,0.8854988813400269,0.2895008325576782,0.0,0.0,0.7356380224227905,119.94305419921876,129.0,-5.903772354125977,-18343.765625,518.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369201660156,309.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22314.23828125,22320.0,0.0,0.0,0.40918630361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0272094011306765,1.0272208452224731,-1.1453799743321724e-05,0.0,0.0004152720794081,0.0,0.0,146.02157592773438,0.0,0.0,0.0,0.6003644466400146,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.1027893349528312,-2342.410400390625,304.1570129394531,0.6269482970237732,0.159943088889122,0.1482296884059906,293.3098449707031,297.1499938964844,293.1499938964844,0.0156478229910135,-811.6255493164062,304.0870361328125,0.3936892747879028,0.050000000745058,0.0516790822148323,293.2221069335937,297.1499938964844,293.1499938964844,0.3643541038036346,-4983.69091796875,304.1585998535156,0.8744164109230042,0.4474181234836578,0.3153327107429504,293.25408935546875,297.1499938964844,293.1499938964844,0.4606359004974365,-8109.5537109375,304.1566772460937,0.9342791438102722,0.5391300320625305,0.5131903290748596,293.1986999511719,297.1499938964844,293.1499938964844,0.014978083781898,-3785.021240234375,303.8605651855469,0.393687903881073,0.050000000745058,0.2451416254043579,291.0778503417969,291.1499938964844,259.9966735839844,258.5814208984375,279.1854248046875,293.2613220214844,291.0794372558594,1.0,0.3768100440502167,0.7199198007583618,0.7199198007583618,1.0,1.0,-1.5285290479660034,0.6469664573669434,0.8815625905990601,0.2889975607395172,0.0,0.0,0.7453809380531311,123.53179931640624,132.0,13.64713191986084,-18331.251953125,524.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,309.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.931640625,22320.0,0.0,0.0,0.4099126160144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04995596408844,1.049967646598816,-1.169315328297671e-05,0.0,0.0004160091921221,0.0,0.0,153.3352813720703,0.0,0.0,0.0,0.6099925637245178,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.1027893349528312,-2342.410400390625,304.1570129394531,0.6269482970237732,0.159943088889122,0.1482296884059906,293.3098449707031,297.1499938964844,293.1499938964844,0.0156478229910135,-811.6255493164062,304.0870361328125,0.3936892747879028,0.050000000745058,0.0516790822148323,293.2221069335937,297.1499938964844,293.1499938964844,0.3643541038036346,-4983.69091796875,304.1585998535156,0.8744164109230042,0.4474181234836578,0.3153327107429504,293.25408935546875,297.1499938964844,293.1499938964844,0.4606359004974365,-8109.5537109375,304.1566772460937,0.9342791438102722,0.5391300320625305,0.5131903290748596,293.1986999511719,297.1499938964844,293.1499938964844,0.014978083781898,-3785.021240234375,303.8605651855469,0.393687903881073,0.050000000745058,0.2451416254043579,291.0778503417969,291.1499938964844,259.9966735839844,258.5814208984375,279.1854248046875,293.2613220214844,291.0794372558594,1.0,0.3768100440502167,0.7199198007583618,0.7199198007583618,1.0,1.0,-1.5285290479660034,0.6469664573669434,0.8815625905990601,0.2889975607395172,0.0,0.0,0.7453809380531311,123.53179931640624,132.0,13.64713191986084,-18331.251953125,524.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,309.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.931640625,22320.0,0.0,0.0,0.4099126160144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04995596408844,1.049967646598816,-1.169315328297671e-05,0.0,0.0004160091921221,0.0,0.0,153.3352813720703,0.0,0.0,0.0,0.6099925637245178,4.0,0.0,1.0
468540,293.23663330078125,297.1499938964844,293.1499938964844,0.1014129742980003,-2316.846923828125,304.1569519042969,0.6219654083251953,0.1582582592964172,0.1468233317136764,293.3164367675781,297.1499938964844,293.1499938964844,0.0154491700232028,-807.7195434570312,304.0108642578125,0.3910160362720489,0.050000000745058,0.0518155805766582,293.2225341796875,297.1499938964844,293.1499938964844,0.3619772493839264,-4957.5947265625,304.1596984863281,0.8686335682868958,0.4455046057701111,0.3141066431999206,293.25439453125,297.1499938964844,293.1499938964844,0.4573242664337158,-8061.962890625,304.159912109375,0.9268498420715332,0.5364303588867188,0.5107852816581726,293.2012023925781,297.1499938964844,293.1499938964844,0.014950624667108,-3782.4853515625,303.837158203125,0.3910160064697265,0.050000000745058,0.2457907944917678,291.0967102050781,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641906738281,291.09814453125,1.0,0.3792906105518341,0.7236359715461731,0.7236359715461731,1.0,1.0,-1.523424506187439,0.6455410718917847,0.8778834939002991,0.2886294424533844,0.0,0.0,0.7511994242668152,126.90179443359376,135.0,22.26025009155273,-18303.275390625,529.6714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,309.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.275390625,21240.0,0.0,0.0,0.410976380109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668814182281494,1.0668933391571045,-1.1920748875127174e-05,0.0,0.0004170887696091,0.0,0.0,159.39671325683594,0.0,0.0,0.0,0.6033895015716553,4.0,0.0,1.0
468600,293.23663330078125,297.1499938964844,293.1499938964844,0.1014129742980003,-2316.846923828125,304.1569519042969,0.6219654083251953,0.1582582592964172,0.1468233317136764,293.3164367675781,297.1499938964844,293.1499938964844,0.0154491700232028,-807.7195434570312,304.0108642578125,0.3910160362720489,0.050000000745058,0.0518155805766582,293.2225341796875,297.1499938964844,293.1499938964844,0.3619772493839264,-4957.5947265625,304.1596984863281,0.8686335682868958,0.4455046057701111,0.3141066431999206,293.25439453125,297.1499938964844,293.1499938964844,0.4573242664337158,-8061.962890625,304.159912109375,0.9268498420715332,0.5364303588867188,0.5107852816581726,293.2012023925781,297.1499938964844,293.1499938964844,0.014950624667108,-3782.4853515625,303.837158203125,0.3910160064697265,0.050000000745058,0.2457907944917678,291.0967102050781,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641906738281,291.09814453125,1.0,0.3792906105518341,0.7236359715461731,0.7236359715461731,1.0,1.0,-1.523424506187439,0.6455410718917847,0.8778834939002991,0.2886294424533844,0.0,0.0,0.7511994242668152,126.90179443359376,135.0,22.26025009155273,-18303.275390625,529.6714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,309.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.275390625,21240.0,0.0,0.0,0.410976380109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668814182281494,1.0668933391571045,-1.1920748875127174e-05,0.0,0.0004170887696091,0.0,0.0,159.39671325683594,0.0,0.0,0.0,0.6033895015716553,4.0,0.0,1.0
468660,293.2336120605469,297.1499938964844,293.1499938964844,0.1003771424293518,-2298.017333984375,304.1563720703125,0.6172197461128235,0.1566772907972335,0.1455059051513672,293.325927734375,297.1499938964844,293.1499938964844,0.0152707286179065,-805.0209350585938,303.9246826171875,0.3883788883686065,0.050000000745058,0.0519473366439342,293.22283935546875,297.1499938964844,293.1499938964844,0.3605356514453888,-4942.4443359375,304.1589050292969,0.863243818283081,0.4436085820198059,0.3128846883773803,293.2543640136719,297.1499938964844,293.1499938964844,0.4551680386066437,-8032.1328125,304.1602478027344,0.9198868870735168,0.5337916016578674,0.5084266066551208,293.20367431640625,297.1499938964844,293.1499938964844,0.0149631295353174,-3788.1162109375,303.8121643066406,0.3883788883686065,0.050000000745058,0.2464157938957214,291.0851745605469,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685852050781,291.0863342285156,1.0,0.3816542625427246,0.7275400161743164,0.7275400161743164,1.0,1.0,-1.518452763557434,0.6441882252693176,0.8742645382881165,0.2883070111274719,0.0,0.0,0.7607077360153198,130.1456298828125,138.0,2.086820125579834,-18208.083984375,535.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21124.970703125,21240.0,0.0,0.0,0.4118518233299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623924732208252,1.0624041557312012,-1.1631287634372711e-05,0.0,0.0004179772222414,0.0,0.0,155.5696258544922,0.0,0.0,0.0,0.612423300743103,4.0,0.0,1.0
468720,293.2336120605469,297.1499938964844,293.1499938964844,0.1003771424293518,-2298.017333984375,304.1563720703125,0.6172197461128235,0.1566772907972335,0.1455059051513672,293.325927734375,297.1499938964844,293.1499938964844,0.0152707286179065,-805.0209350585938,303.9246826171875,0.3883788883686065,0.050000000745058,0.0519473366439342,293.22283935546875,297.1499938964844,293.1499938964844,0.3605356514453888,-4942.4443359375,304.1589050292969,0.863243818283081,0.4436085820198059,0.3128846883773803,293.2543640136719,297.1499938964844,293.1499938964844,0.4551680386066437,-8032.1328125,304.1602478027344,0.9198868870735168,0.5337916016578674,0.5084266066551208,293.20367431640625,297.1499938964844,293.1499938964844,0.0149631295353174,-3788.1162109375,303.8121643066406,0.3883788883686065,0.050000000745058,0.2464157938957214,291.0851745605469,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685852050781,291.0863342285156,1.0,0.3816542625427246,0.7275400161743164,0.7275400161743164,1.0,1.0,-1.518452763557434,0.6441882252693176,0.8742645382881165,0.2883070111274719,0.0,0.0,0.7607077360153198,130.1456298828125,138.0,2.086820125579834,-18208.083984375,535.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21124.970703125,21240.0,0.0,0.0,0.4118518233299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623924732208252,1.0624041557312012,-1.1631287634372711e-05,0.0,0.0004179772222414,0.0,0.0,155.5696258544922,0.0,0.0,0.0,0.612423300743103,4.0,0.0,1.0
