time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.23046875,297.1499938964844,293.1499938964844,0.0991246700286865,-2274.55029296875,304.1563415527344,0.6125795245170593,0.1551950573921203,0.1442752629518509,293.33709716796875,297.1499938964844,293.1499938964844,0.0150197930634021,-799.659912109375,303.8318786621094,0.3858388662338257,0.050000000745058,0.052075657993555,293.2231140136719,297.1499938964844,293.1499938964844,0.35803884267807,-4914.90625,304.1600952148437,0.8581627011299133,0.4417065978050232,0.3116632997989654,293.2541198730469,297.1499938964844,293.1499938964844,0.4517153799533844,-7982.95654296875,304.1625671386719,0.9133880734443665,0.5312000513076782,0.506117582321167,293.2061462402344,297.1499938964844,293.1499938964844,0.0149195445701479,-3783.1220703125,303.7872619628906,0.3858388662338257,0.050000000745058,0.2470245063304901,291.10791015625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742919921875,291.1098327636719,1.0,0.3839416205883026,0.73165363073349,0.73165363073349,1.0,1.0,-1.513621807098389,0.6429128646850586,0.8707089424133301,0.2880342900753021,0.0,0.0,0.7648822665214539,133.30551147460938,141.0,24.2053279876709,-18204.61328125,540.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,308.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21119.69921875,21240.0,0.0,0.0,0.4127764701843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075557827949524,1.0755696296691897,-1.1801016626122872e-05,0.0,0.0004189156461507,0.0,0.0,160.2519989013672,0.0,0.0,0.0,0.6181707382202148,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0991246700286865,-2274.55029296875,304.1563415527344,0.6125795245170593,0.1551950573921203,0.1442752629518509,293.33709716796875,297.1499938964844,293.1499938964844,0.0150197930634021,-799.659912109375,303.8318786621094,0.3858388662338257,0.050000000745058,0.052075657993555,293.2231140136719,297.1499938964844,293.1499938964844,0.35803884267807,-4914.90625,304.1600952148437,0.8581627011299133,0.4417065978050232,0.3116632997989654,293.2541198730469,297.1499938964844,293.1499938964844,0.4517153799533844,-7982.95654296875,304.1625671386719,0.9133880734443665,0.5312000513076782,0.506117582321167,293.2061462402344,297.1499938964844,293.1499938964844,0.0149195445701479,-3783.1220703125,303.7872619628906,0.3858388662338257,0.050000000745058,0.2470245063304901,291.10791015625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742919921875,291.1098327636719,1.0,0.3839416205883026,0.73165363073349,0.73165363073349,1.0,1.0,-1.513621807098389,0.6429128646850586,0.8707089424133301,0.2880342900753021,0.0,0.0,0.7648822665214539,133.30551147460938,141.0,24.2053279876709,-18204.61328125,540.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,308.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21119.69921875,21240.0,0.0,0.0,0.4127764701843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075557827949524,1.0755696296691897,-1.1801016626122872e-05,0.0,0.0004189156461507,0.0,0.0,160.2519989013672,0.0,0.0,0.0,0.6181707382202148,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.098527155816555,-2263.333984375,304.1562805175781,0.6102649569511414,0.1544906347990036,0.1436918973922729,293.3430480957031,297.1499938964844,293.1499938964844,0.0148897999897599,-796.8215942382812,303.7833251953125,0.3846147656440735,0.050000000745058,0.0521389618515968,293.2232666015625,297.1499938964844,293.1499938964844,0.356777548789978,-4901.02978515625,304.1605529785156,0.8557138442993164,0.4407514929771423,0.3110481202602386,293.2539367675781,297.1499938964844,293.1499938964844,0.4499791264533996,-7958.3662109375,304.1634521484375,0.9103108644485474,0.5299146771430969,0.5049724578857422,293.2073974609375,297.1499938964844,293.1499938964844,0.0148960975930094,-3780.419677734375,303.77447509765625,0.3846147656440735,0.050000000745058,0.2473247796297073,291.1195373535156,291.1499938964844,260.125,258.6915588378906,279.19097900390625,293.27691650390625,291.1213684082031,1.0,0.3850647807121277,0.7337630987167358,0.7337630987167358,1.0,1.0,-1.5112446546554563,0.6422913670539856,0.868953287601471,0.2879064977169037,0.0,0.0,0.7657423615455627,134.86447143554688,141.0,27.725854873657227,-18194.17578125,542.7396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,308.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21153.248046875,20160.0,0.0,0.0,0.4132287204265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792900323867798,1.0793019533157349,-1.1857441677420866e-05,0.0,0.000419374613557,0.0,0.0,161.67543029785156,0.0,0.0,0.0,0.6108368039131165,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0981165170669555,-2255.9140625,304.1558837890625,0.6079834699630737,0.1538155674934387,0.1431313455104828,293.3490905761719,297.1499938964844,293.1499938964844,0.014785898849368,-795.099853515625,303.7328796386719,0.3834180831909179,0.050000000745058,0.0522017963230609,293.223388671875,297.1499938964844,293.1499938964844,0.3561182022094726,-4894.25244140625,304.1597900390625,0.8533223271369934,0.4398000836372375,0.3104325532913208,293.25372314453125,297.1499938964844,293.1499938964844,0.4489941298961639,-7945.2109375,304.1627502441406,0.9073571562767028,0.5286415815353394,0.5038347244262695,293.2087097167969,297.1499938964844,293.1499938964844,0.0149005185812711,-3783.355224609375,303.76080322265625,0.3834180831909179,0.050000000745058,0.2476228475570678,291.11297607421875,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.2795104980469,291.1106262207031,1.0,0.386177659034729,0.7359120845794678,0.7359120845794678,1.0,1.0,-1.5089000463485718,0.6416837573051453,0.8672163486480713,0.2877858877182007,0.0,0.0,0.7686471343040466,136.412353515625,144.0,-2.797157287597656,-18096.970703125,545.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,308.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20334.7421875,20160.0,0.0,0.0,0.413505494594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0614196062088013,1.061431050300598,-1.1440029993536882e-05,0.0,0.0004196555237285,0.0,0.0,153.50733947753906,0.0,0.0,0.0,0.6089760065078735,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.0971508249640464,-2237.904541015625,304.1555480957031,0.6035789847373962,0.1525608301162719,0.1420962810516357,293.3614196777344,297.1499938964844,293.1499938964844,0.0145352240651845,-789.82080078125,303.6292724609375,0.3811016678810119,0.050000000745058,0.0523261986672878,293.2235412597656,297.1499938964844,293.1499938964844,0.3540370166301727,-4871.5419921875,304.1600646972656,0.848708987236023,0.4379079043865204,0.3092114627361297,293.2531433105469,297.1499938964844,293.1499938964844,0.4460951089859009,-7904.5478515625,304.1634216308594,0.9018564820289612,0.5261293649673462,0.5015967488288879,293.2113342285156,297.1499938964844,293.1499938964844,0.0148688443005085,-3781.310302734375,303.7333984375,0.3811016678810119,0.050000000745058,0.2482129633426666,291.1205749511719,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.2852478027344,291.1225891113281,1.0,0.3883817791938782,0.7403470873832703,0.7403470873832703,1.0,1.0,-1.5043625831604004,0.6405382752418518,0.8638243079185486,0.2875843048095703,0.0,0.0,0.7726503610610962,139.47909545898438,132.0,17.470760345458984,-18103.009765625,550.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.5703125,20160.0,0.0,0.0,0.4138710498809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068070411682129,1.068081974983215,-1.147533839684911e-05,0.0,0.0004200265102554,0.0,0.0,155.360595703125,0.0,0.0,0.0,0.6115092635154724,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.0971508249640464,-2237.904541015625,304.1555480957031,0.6035789847373962,0.1525608301162719,0.1420962810516357,293.3614196777344,297.1499938964844,293.1499938964844,0.0145352240651845,-789.82080078125,303.6292724609375,0.3811016678810119,0.050000000745058,0.0523261986672878,293.2235412597656,297.1499938964844,293.1499938964844,0.3540370166301727,-4871.5419921875,304.1600646972656,0.848708987236023,0.4379079043865204,0.3092114627361297,293.2531433105469,297.1499938964844,293.1499938964844,0.4460951089859009,-7904.5478515625,304.1634216308594,0.9018564820289612,0.5261293649673462,0.5015967488288879,293.2113342285156,297.1499938964844,293.1499938964844,0.0148688443005085,-3781.310302734375,303.7333984375,0.3811016678810119,0.050000000745058,0.2482129633426666,291.1205749511719,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.2852478027344,291.1225891113281,1.0,0.3883817791938782,0.7403470873832703,0.7403470873832703,1.0,1.0,-1.5043625831604004,0.6405382752418518,0.8638243079185486,0.2875843048095703,0.0,0.0,0.7726503610610962,139.47909545898438,132.0,17.470760345458984,-18103.009765625,550.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.5703125,20160.0,0.0,0.0,0.4138710498809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068070411682129,1.068081974983215,-1.147533839684911e-05,0.0,0.0004200265102554,0.0,0.0,155.360595703125,0.0,0.0,0.0,0.6115092635154724,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0959947556257247,-2216.04931640625,304.1556091308594,0.6035963296890259,0.1514466702938079,0.1409849524497985,293.3735656738281,297.1499938964844,293.1499938964844,0.0141639709472656,-780.3154296875,303.5231628417969,0.3825304806232452,0.050000000745058,0.0522491075098514,293.2235717773437,297.1499938964844,293.1499938964844,0.3512773215770721,-4840.99462890625,304.16131591796875,0.8496681451797485,0.4360378682613373,0.3078486621379852,293.2524719238281,297.1499938964844,293.1499938964844,0.4423975348472595,-7852.0712890625,304.16510009765625,0.9028199911117554,0.5236526131629944,0.4991837739944458,293.2138061523437,297.1499938964844,293.1499938964844,0.014711613766849,-3759.959716796875,303.7062683105469,0.3825304806232452,0.050000000745058,0.2478472590446472,291.146240234375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915954589844,291.1483459472656,1.0,0.3855405151844024,0.7451093792915344,0.7451093792915344,1.0,1.0,-1.4979654550552368,0.6385634541511536,0.8594019412994385,0.2869506478309631,0.0,0.0,0.7714655995368958,137.41021728515625,120.0,30.904386520385746,-18073.71484375,541.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,309.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20164.21484375,19080.0,0.0,0.0,0.4140771329402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069109320640564,1.0691207647323608,-1.1500952496135142e-05,0.0,0.000420235650381,0.0,0.0,155.84616088867188,0.0,0.0,0.0,0.5984348654747009,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0959947556257247,-2216.04931640625,304.1556091308594,0.6035963296890259,0.1514466702938079,0.1409849524497985,293.3735656738281,297.1499938964844,293.1499938964844,0.0141639709472656,-780.3154296875,303.5231628417969,0.3825304806232452,0.050000000745058,0.0522491075098514,293.2235717773437,297.1499938964844,293.1499938964844,0.3512773215770721,-4840.99462890625,304.16131591796875,0.8496681451797485,0.4360378682613373,0.3078486621379852,293.2524719238281,297.1499938964844,293.1499938964844,0.4423975348472595,-7852.0712890625,304.16510009765625,0.9028199911117554,0.5236526131629944,0.4991837739944458,293.2138061523437,297.1499938964844,293.1499938964844,0.014711613766849,-3759.959716796875,303.7062683105469,0.3825304806232452,0.050000000745058,0.2478472590446472,291.146240234375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915954589844,291.1483459472656,1.0,0.3855405151844024,0.7451093792915344,0.7451093792915344,1.0,1.0,-1.4979654550552368,0.6385634541511536,0.8594019412994385,0.2869506478309631,0.0,0.0,0.7714655995368958,137.41021728515625,120.0,30.904386520385746,-18073.71484375,541.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,309.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20164.21484375,19080.0,0.0,0.0,0.4140771329402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069109320640564,1.0691207647323608,-1.1500952496135142e-05,0.0,0.000420235650381,0.0,0.0,155.84616088867188,0.0,0.0,0.0,0.5984348654747009,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0951309353113174,-2200.151611328125,304.1552124023437,0.6069724559783936,0.1505127698183059,0.1399001479148864,293.38507080078125,297.1499938964844,293.1499938964844,0.0137795722112059,-770.5850219726562,303.4132995605469,0.3867144286632538,0.050000000745058,0.0520311966538429,293.2231750488281,297.1499938964844,293.1499938964844,0.3494256734848022,-4821.193359375,304.1606750488281,0.8547748327255249,0.4342551529407501,0.3064342141151428,293.2513732910156,297.1499938964844,293.1499938964844,0.439846783876419,-7817.06982421875,304.16436767578125,0.9086633920669556,0.5212754011154175,0.4967105686664581,293.2158203125,297.1499938964844,293.1499938964844,0.0145353404805064,-3738.17431640625,303.67852783203125,0.3867144286632538,0.050000000745058,0.2468135952949524,291.1394348144531,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2979736328125,291.1407775878906,1.0,0.3796966671943664,0.7501879334449768,0.7501879334449768,1.0,1.0,-1.4904937744140625,0.6361175179481506,0.8543761968612671,0.2860539257526397,0.0,0.0,0.773328423500061,131.7563018798828,108.0,7.756621837615967,-17945.6484375,522.1213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,309.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19173.8046875,19080.0,0.0,0.0,0.4136233329772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446516275405884,1.044662594795227,-1.0963038221234456e-05,0.0,0.0004197751113679,0.0,0.0,145.225341796875,0.0,0.0,0.0,0.5976880788803101,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0951309353113174,-2200.151611328125,304.1552124023437,0.6069724559783936,0.1505127698183059,0.1399001479148864,293.38507080078125,297.1499938964844,293.1499938964844,0.0137795722112059,-770.5850219726562,303.4132995605469,0.3867144286632538,0.050000000745058,0.0520311966538429,293.2231750488281,297.1499938964844,293.1499938964844,0.3494256734848022,-4821.193359375,304.1606750488281,0.8547748327255249,0.4342551529407501,0.3064342141151428,293.2513732910156,297.1499938964844,293.1499938964844,0.439846783876419,-7817.06982421875,304.16436767578125,0.9086633920669556,0.5212754011154175,0.4967105686664581,293.2158203125,297.1499938964844,293.1499938964844,0.0145353404805064,-3738.17431640625,303.67852783203125,0.3867144286632538,0.050000000745058,0.2468135952949524,291.1394348144531,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2979736328125,291.1407775878906,1.0,0.3796966671943664,0.7501879334449768,0.7501879334449768,1.0,1.0,-1.4904937744140625,0.6361175179481506,0.8543761968612671,0.2860539257526397,0.0,0.0,0.773328423500061,131.7563018798828,108.0,7.756621837615967,-17945.6484375,522.1213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,309.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19173.8046875,19080.0,0.0,0.0,0.4136233329772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446516275405884,1.044662594795227,-1.0963038221234456e-05,0.0,0.0004197751113679,0.0,0.0,145.225341796875,0.0,0.0,0.0,0.5976880788803101,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0940470695495605,-2179.595703125,304.1552734375,0.6126880049705505,0.1497122943401336,0.1388674825429916,293.395751953125,297.1499938964844,293.1499938964844,0.0133299948647618,-757.6460571289062,303.3038024902344,0.3927150964736938,0.050000000745058,0.0517292879521846,293.2225036621094,297.1499938964844,293.1499938964844,0.3465860486030578,-4789.70166015625,304.1618347167969,0.8630265593528748,0.4325342774391174,0.3050091862678528,293.2500915527344,297.1499938964844,293.1499938964844,0.4360823035240173,-7763.58935546875,304.16583251953125,0.9186179637908936,0.5189704895019531,0.4942346215248108,293.21728515625,297.1499938964844,293.1499938964844,0.0142780086025595,-3701.26806640625,303.65283203125,0.3927150964736938,0.050000000745058,0.245381474494934,291.1648864746094,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038635253906,291.1670837402344,1.0,0.3718402087688446,0.7555446624755859,0.7555446624755859,1.0,1.0,-1.4824894666671753,0.6334317326545715,0.849057674407959,0.2850253283977508,0.0,0.0,0.76973956823349,123.96646881103516,96.0,28.74888610839844,-17905.2109375,497.6571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,309.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.33203125,19080.0,0.0,0.0,0.4127998352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039708971977234,1.039719820022583,-1.08965259641991e-05,0.0,0.0004189393366687,0.0,0.0,143.5222625732422,0.0,0.0,0.0,0.5952098369598389,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0940470695495605,-2179.595703125,304.1552734375,0.6126880049705505,0.1497122943401336,0.1388674825429916,293.395751953125,297.1499938964844,293.1499938964844,0.0133299948647618,-757.6460571289062,303.3038024902344,0.3927150964736938,0.050000000745058,0.0517292879521846,293.2225036621094,297.1499938964844,293.1499938964844,0.3465860486030578,-4789.70166015625,304.1618347167969,0.8630265593528748,0.4325342774391174,0.3050091862678528,293.2500915527344,297.1499938964844,293.1499938964844,0.4360823035240173,-7763.58935546875,304.16583251953125,0.9186179637908936,0.5189704895019531,0.4942346215248108,293.21728515625,297.1499938964844,293.1499938964844,0.0142780086025595,-3701.26806640625,303.65283203125,0.3927150964736938,0.050000000745058,0.245381474494934,291.1648864746094,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038635253906,291.1670837402344,1.0,0.3718402087688446,0.7555446624755859,0.7555446624755859,1.0,1.0,-1.4824894666671753,0.6334317326545715,0.849057674407959,0.2850253283977508,0.0,0.0,0.76973956823349,123.96646881103516,96.0,28.74888610839844,-17905.2109375,497.6571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,309.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.33203125,19080.0,0.0,0.0,0.4127998352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039708971977234,1.039719820022583,-1.08965259641991e-05,0.0,0.0004189393366687,0.0,0.0,143.5222625732422,0.0,0.0,0.0,0.5952098369598389,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.0935241430997848,-2169.675537109375,304.1552734375,0.6161671280860901,0.1493556946516037,0.1383710354566574,293.4007873535156,297.1499938964844,293.1499938964844,0.0131033295765519,-750.89404296875,303.2486877441406,0.3960290253162384,0.050000000745058,0.0515575185418129,293.2221374511719,297.1499938964844,293.1499938964844,0.3451617360115051,-4773.939453125,304.1622619628906,0.868220329284668,0.4316909909248352,0.3042930960655212,293.2493896484375,297.1499938964844,293.1499938964844,0.4341953694820404,-7736.85595703125,304.1663818359375,0.9249985814094543,0.517838180065155,0.4929944276809692,293.21783447265625,297.1499938964844,293.1499938964844,0.0141426175832748,-3681.537841796875,303.64031982421875,0.3960290253162384,0.050000000745058,0.2445666790008545,291.177734375,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3067932128906,291.1797180175781,1.0,0.3673630356788635,0.7583310604095459,0.7583310604095459,1.0,1.0,-1.478360652923584,0.6320315003395081,0.8463292121887207,0.2844792902469635,0.0,0.0,0.7665953636169434,119.54259490966795,96.0,31.40587615966797,-17871.927734375,484.1130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,309.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19189.22265625,18000.0,0.0,0.0,0.412252813577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344635248184204,1.0344743728637695,-1.0837895388249308e-05,0.0,0.0004183841811027,0.0,0.0,141.83953857421875,0.0,0.0,0.0,0.5802862048149109,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0931912511587143,-2163.6650390625,304.1549072265625,0.6199899315834045,0.1490276604890823,0.1378909200429916,293.4056091308594,297.1499938964844,293.1499938964844,0.012901316396892,-745.2532958984375,303.1918334960937,0.3995175063610077,0.050000000745058,0.0513758696615695,293.2216796875,297.1499938964844,293.1499938964844,0.3443866372108459,-4765.88671875,304.1614074707031,0.8741164207458496,0.430864006280899,0.3035787940025329,293.2486572265625,297.1499938964844,293.1499938964844,0.4331152737140655,-7722.4580078125,304.16534423828125,0.9322197437286376,0.516726016998291,0.4917591512203216,293.21826171875,297.1499938964844,293.1499938964844,0.0140335038304328,-3667.39892578125,303.627197265625,0.3995175063610077,0.050000000745058,0.243705004453659,291.1705627441406,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3096923828125,291.1676940917969,1.0,0.3625949621200561,0.7611868977546692,0.7611868977546692,1.0,1.0,-1.474191427230835,0.6306117177009583,0.8435796499252319,0.2839219868183136,0.0,0.0,0.765696108341217,114.8680191040039,84.0,-3.618760585784912,-17740.884765625,469.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,309.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.103515625,18000.0,0.0,0.0,0.4114484786987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068892240524292,1.0068994760513306,-1.0313552593288478e-05,0.0,0.0004175679059699,0.0,0.0,131.214111328125,0.0,0.0,0.0,0.5774211287498474,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.092382788658142,-2148.5546875,304.1546325683594,0.6287711262702942,0.1484524309635162,0.1369854211807251,293.4146423339844,297.1499938964844,293.1499938964844,0.0124777061864733,-732.4027099609375,303.0785522460937,0.4072412848472595,0.050000000745058,0.0509913191199302,293.2206726074219,297.1499938964844,293.1499938964844,0.342188149690628,-4741.87109375,304.1613464355469,0.8880811929702759,0.4292557537555694,0.3021706640720367,293.2470092773437,297.1499938964844,293.1499938964844,0.4301656782627105,-7681.19189453125,304.1652526855469,0.9487975835800172,0.514560878276825,0.4893295466899872,293.2187805175781,297.1499938964844,293.1499938964844,0.0137807223945856,-3631.299560546875,303.6023254394531,0.4072412848472595,0.050000000745058,0.241880863904953,291.1736755371094,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152770996094,291.1754455566406,1.0,0.3523354828357696,0.7671005129814148,0.7671005129814148,1.0,1.0,-1.4658457040786743,0.6277626156806946,0.8380830883979797,0.2828001081943512,0.0,0.0,0.7629542350769043,104.98137664794922,72.0,13.555243492126465,-17691.69140625,440.6181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,309.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.4094548523426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967965483665466,0.9968066811561584,-1.0133429896086454e-05,0.0,0.0004155446076765,0.0,0.0,127.5390853881836,0.0,0.0,0.0,0.572296142578125,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.092382788658142,-2148.5546875,304.1546325683594,0.6287711262702942,0.1484524309635162,0.1369854211807251,293.4146423339844,297.1499938964844,293.1499938964844,0.0124777061864733,-732.4027099609375,303.0785522460937,0.4072412848472595,0.050000000745058,0.0509913191199302,293.2206726074219,297.1499938964844,293.1499938964844,0.342188149690628,-4741.87109375,304.1613464355469,0.8880811929702759,0.4292557537555694,0.3021706640720367,293.2470092773437,297.1499938964844,293.1499938964844,0.4301656782627105,-7681.19189453125,304.1652526855469,0.9487975835800172,0.514560878276825,0.4893295466899872,293.2187805175781,297.1499938964844,293.1499938964844,0.0137807223945856,-3631.299560546875,303.6023254394531,0.4072412848472595,0.050000000745058,0.241880863904953,291.1736755371094,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152770996094,291.1754455566406,1.0,0.3523354828357696,0.7671005129814148,0.7671005129814148,1.0,1.0,-1.4658457040786743,0.6277626156806946,0.8380830883979797,0.2828001081943512,0.0,0.0,0.7629542350769043,104.98137664794922,72.0,13.555243492126465,-17691.69140625,440.6181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,309.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.4094548523426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967965483665466,0.9968066811561584,-1.0133429896086454e-05,0.0,0.0004155446076765,0.0,0.0,127.5390853881836,0.0,0.0,0.0,0.572296142578125,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0915219411253929,-2132.245361328125,304.1545104980469,0.6395217180252075,0.1479738354682922,0.1361517757177353,293.4229736328125,297.1499938964844,293.1499938964844,0.0120485639199614,-718.5072631835938,302.9657592773437,0.4166855812072754,0.050000000745058,0.0505885817110538,293.2196350097656,297.1499938964844,293.1499938964844,0.3395766019821167,-4712.9892578125,304.1618957519531,0.9051322340965272,0.4276722967624664,0.3007700741291046,293.2453918457031,297.1499938964844,293.1499938964844,0.4267090260982513,-7632.25390625,304.1658935546875,0.9673517942428588,0.5124292373657227,0.4869196712970733,293.2189636230469,297.1499938964844,293.1499938964844,0.0135080404579639,-3590.202392578125,303.5790100097656,0.4166855812072754,0.050000000745058,0.2399704605340957,291.1934509277344,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.19482421875,1.0,0.3412782251834869,0.7732930183410645,0.7732930183410645,1.0,1.0,-1.4574936628341677,0.6248998045921326,0.8325938582420349,0.2816681563854217,0.0,0.0,0.7557824850082397,94.63526153564452,60.0,21.962480545043945,-17617.734375,410.4217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.94921875,18000.0,0.0,0.0,0.4071664214134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833582639694214,0.9833682775497437,-9.978018169931602e-06,0.0,0.0004132221802137,0.0,0.0,123.48380279541016,0.0,0.0,0.0,0.5661762952804565,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0915219411253929,-2132.245361328125,304.1545104980469,0.6395217180252075,0.1479738354682922,0.1361517757177353,293.4229736328125,297.1499938964844,293.1499938964844,0.0120485639199614,-718.5072631835938,302.9657592773437,0.4166855812072754,0.050000000745058,0.0505885817110538,293.2196350097656,297.1499938964844,293.1499938964844,0.3395766019821167,-4712.9892578125,304.1618957519531,0.9051322340965272,0.4276722967624664,0.3007700741291046,293.2453918457031,297.1499938964844,293.1499938964844,0.4267090260982513,-7632.25390625,304.1658935546875,0.9673517942428588,0.5124292373657227,0.4869196712970733,293.2189636230469,297.1499938964844,293.1499938964844,0.0135080404579639,-3590.202392578125,303.5790100097656,0.4166855812072754,0.050000000745058,0.2399704605340957,291.1934509277344,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.19482421875,1.0,0.3412782251834869,0.7732930183410645,0.7732930183410645,1.0,1.0,-1.4574936628341677,0.6248998045921326,0.8325938582420349,0.2816681563854217,0.0,0.0,0.7557824850082397,94.63526153564452,60.0,21.962480545043945,-17617.734375,410.4217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.94921875,18000.0,0.0,0.0,0.4071664214134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833582639694214,0.9833682775497437,-9.978018169931602e-06,0.0,0.0004132221802137,0.0,0.0,123.48380279541016,0.0,0.0,0.0,0.5661762952804565,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.090779148042202,-2118.25732421875,304.1542358398437,0.6531310081481934,0.1475863605737686,0.1353911012411117,293.4306030273437,297.1499938964844,293.1499938964844,0.0116411978378891,-704.9398803710938,302.8515319824219,0.4291450083255768,0.050000000745058,0.0501754768192768,293.2185974121094,297.1499938964844,293.1499938964844,0.3371898829936981,-4686.7666015625,304.1618957519531,0.9278067350387572,0.4261222779750824,0.2993833124637604,293.2437744140625,297.1499938964844,293.1499938964844,0.423536092042923,-7587.638671875,304.1658630371094,0.9867274761199952,0.5103422403335571,0.4845380783081054,293.2188720703125,297.1499938964844,293.1499938964844,0.013247488066554,-3550.727294921875,303.5560607910156,0.4291450083255768,0.050000000745058,0.2380108535289764,291.2062072753906,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260498046875,291.2069091796875,1.0,0.3295470178127289,0.7797666192054749,0.7797666192054749,1.0,1.0,-1.4492082595825195,0.6220529675483704,0.8271552324295044,0.2805412709712982,0.0,0.0,0.7473470568656921,84.0287857055664,48.0,16.95821189880371,-17520.060546875,379.9457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,309.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.783203125,18000.0,0.0,0.0,0.4045620560646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966140627861023,0.966150403022766,-9.781841981748585e-06,0.0,0.0004105790576431,0.0,0.0,118.42560577392578,0.0,0.0,0.0,0.5584503412246704,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.090779148042202,-2118.25732421875,304.1542358398437,0.6531310081481934,0.1475863605737686,0.1353911012411117,293.4306030273437,297.1499938964844,293.1499938964844,0.0116411978378891,-704.9398803710938,302.8515319824219,0.4291450083255768,0.050000000745058,0.0501754768192768,293.2185974121094,297.1499938964844,293.1499938964844,0.3371898829936981,-4686.7666015625,304.1618957519531,0.9278067350387572,0.4261222779750824,0.2993833124637604,293.2437744140625,297.1499938964844,293.1499938964844,0.423536092042923,-7587.638671875,304.1658630371094,0.9867274761199952,0.5103422403335571,0.4845380783081054,293.2188720703125,297.1499938964844,293.1499938964844,0.013247488066554,-3550.727294921875,303.5560607910156,0.4291450083255768,0.050000000745058,0.2380108535289764,291.2062072753906,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260498046875,291.2069091796875,1.0,0.3295470178127289,0.7797666192054749,0.7797666192054749,1.0,1.0,-1.4492082595825195,0.6220529675483704,0.8271552324295044,0.2805412709712982,0.0,0.0,0.7473470568656921,84.0287857055664,48.0,16.95821189880371,-17520.060546875,379.9457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109313964844,309.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.783203125,18000.0,0.0,0.0,0.4045620560646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966140627861023,0.966150403022766,-9.781841981748585e-06,0.0,0.0004105790576431,0.0,0.0,118.42560577392578,0.0,0.0,0.0,0.5584503412246704,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.090169183909893,-2106.82373046875,304.1538391113281,0.6689820885658264,0.1473087668418884,0.1347470134496688,293.4375,297.1499938964844,293.1499938964844,0.0112675512209534,-692.1727294921875,302.736328125,0.4445641040802002,0.050000000745058,0.0497940704226493,293.2173767089844,297.1499938964844,293.1499938964844,0.3350118100643158,-4662.92724609375,304.1615600585937,0.9528975486755372,0.4246285557746887,0.2980503737926483,293.2393798828125,297.1499938964844,293.1499938964844,0.4126542210578918,-7425.9794921875,304.1803894042969,0.9990000128746032,0.5088322162628174,0.4739077985286712,293.21844482421875,297.1499938964844,293.1499938964844,0.0130145577713847,-3515.186767578125,303.5337829589844,0.4445641040802002,0.050000000745058,0.2362016290426254,291.2137145996094,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3309631347656,291.2155456542969,1.0,0.3169526159763336,0.787104606628418,0.787104606628418,1.0,1.0,-1.431560754776001,0.6149358153343201,0.8166249394416809,0.2771884500980377,0.0,0.0,0.7384078502655029,74.06624603271484,51.0,19.090362548828125,-17342.228515625,346.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.48828125,18000.0,0.0,0.0,0.4016104936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472248554229736,0.9472344517707824,-9.565613254380878e-06,0.0,0.000407583604101,0.0,0.0,113.0050048828125,0.0,0.0,0.0,0.5499804615974426,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.090169183909893,-2106.82373046875,304.1538391113281,0.6689820885658264,0.1473087668418884,0.1347470134496688,293.4375,297.1499938964844,293.1499938964844,0.0112675512209534,-692.1727294921875,302.736328125,0.4445641040802002,0.050000000745058,0.0497940704226493,293.2173767089844,297.1499938964844,293.1499938964844,0.3350118100643158,-4662.92724609375,304.1615600585937,0.9528975486755372,0.4246285557746887,0.2980503737926483,293.2393798828125,297.1499938964844,293.1499938964844,0.4126542210578918,-7425.9794921875,304.1803894042969,0.9990000128746032,0.5088322162628174,0.4739077985286712,293.21844482421875,297.1499938964844,293.1499938964844,0.0130145577713847,-3515.186767578125,303.5337829589844,0.4445641040802002,0.050000000745058,0.2362016290426254,291.2137145996094,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3309631347656,291.2155456542969,1.0,0.3169526159763336,0.787104606628418,0.787104606628418,1.0,1.0,-1.431560754776001,0.6149358153343201,0.8166249394416809,0.2771884500980377,0.0,0.0,0.7384078502655029,74.06624603271484,51.0,19.090362548828125,-17342.228515625,346.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.48828125,18000.0,0.0,0.0,0.4016104936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472248554229736,0.9472344517707824,-9.565613254380878e-06,0.0,0.000407583604101,0.0,0.0,113.0050048828125,0.0,0.0,0.0,0.5499804615974426,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.0898255333304405,-2100.105712890625,304.1537780761719,0.6742291450500488,0.1472057849168777,0.1345482915639877,293.44073486328125,297.1499938964844,293.1499938964844,0.0110990023240447,-685.9904174804688,302.68048095703125,0.4499126374721527,0.050000000745058,0.049684502184391,293.21685791015625,297.1499938964844,293.1499938964844,0.3335058093070984,-4645.96875,304.1622009277344,0.9602959156036376,0.4238788485527038,0.297459989786148,293.2267150878906,297.1499938964844,293.1499938964844,0.4006172716617584,-7247.96044921875,304.19659423828125,0.9990000128746032,0.510180652141571,0.4628085494041443,293.2181701660156,297.1499938964844,293.1499938964844,0.0129144275560975,-3498.3134765625,303.5237121582031,0.4499126374721527,0.050000000745058,0.235681876540184,291.2347717285156,291.1499938964844,260.4916687011719,258.998779296875,279.2262268066406,293.3313293457031,291.2388916015625,1.0,0.312278687953949,0.7913147807121277,0.7913147807121277,1.0,1.0,-1.4164259433746338,0.6085660457611084,0.8078598976135254,0.2738644480705261,0.0,0.0,0.7307306528091431,71.02888488769531,51.0,41.37602233886719,-17202.216796875,332.4541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657775878906,309.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18260.322265625,18000.0,0.0,0.0,0.3998205959796905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351749420166016,0.935184359550476,-9.440273061045446e-06,0.0,0.0004057670885231,0.0,0.0,109.73433685302734,0.0,0.0,0.0,0.5445423722267151,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0895275324583053,-2094.28857421875,304.15362548828125,0.6785003542900085,0.1471124142408371,0.1343787759542465,293.44390869140625,297.1499938964844,293.1499938964844,0.0109428539872169,-680.26123046875,302.62420654296875,0.4543699920177459,0.050000000745058,0.0495998859405517,293.21649169921875,297.1499938964844,293.1499938964844,0.332069993019104,-4629.88037109375,304.16259765625,0.9659308195114136,0.4230998456478119,0.2968665063381195,293.2096252441406,297.1499938964844,293.1499938964844,0.3908988237380981,-7105.07763671875,304.2056884765625,0.9990000128746032,0.5125624537467957,0.4540512263774872,293.2179870605469,297.1499938964844,293.1499938964844,0.0128284068778157,-3483.87548828125,303.513427734375,0.4543699920177459,0.050000000745058,0.2352804988622665,291.25494384765625,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3319091796875,291.2574768066406,1.0,0.3084496855735779,0.79558926820755,0.79558926820755,1.0,1.0,-1.4044114351272583,0.6036092638969421,0.8008021116256714,0.2713315784931183,0.0,0.0,0.7216630578041077,68.68006896972656,54.0,43.3019905090332,-17063.283203125,321.31768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83953857421875,309.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18345.55859375,18000.0,0.0,0.0,0.3977785408496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180352091789246,0.9180444478988647,-9.266665074392222e-06,0.0,0.0004036946629639,0.0,0.0,105.21913146972656,0.0,0.0,0.0,0.5370233058929443,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.0892053097486496,-2088.17529296875,304.1529541015625,0.6848159432411194,0.1469659358263015,0.1341249942779541,293.4501037597656,297.1499938964844,293.1499938964844,0.0106762908399105,-670.8753051757812,302.5077514648437,0.4611079096794128,0.050000000745058,0.0494817867875099,293.2160339355469,297.1499938964844,293.1499938964844,0.3299520015716553,-4606.6669921875,304.1618957519531,0.9734983444213868,0.4215130805969238,0.295683890581131,293.17254638671875,297.1499938964844,293.1499938964844,0.3770411014556885,-6904.58154296875,304.2098083496094,0.9990000128746032,0.5185660123825073,0.441537469625473,293.21759033203125,297.1499938964844,293.1499938964844,0.0127107873558998,-3465.7734375,303.4916381835937,0.4611079096794128,0.050000000745058,0.2347202897071838,291.2689819335937,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.2688903808594,1.0,0.302964985370636,0.8044875264167786,0.8044875264167786,1.0,1.0,-1.386846899986267,0.5966300964355469,0.7902168035507202,0.2679041922092438,0.0,0.0,0.7045311331748962,65.39201354980469,72.0,18.815017700195312,-16813.888671875,305.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097351074219,309.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18399.625,18000.0,0.0,0.0,0.3929831981658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795028328895569,0.8795116543769836,-8.858291039359756e-06,0.0,0.0003988279786426,0.0,0.0,95.33415222167967,0.0,0.0,0.0,0.5202450156211853,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.0892053097486496,-2088.17529296875,304.1529541015625,0.6848159432411194,0.1469659358263015,0.1341249942779541,293.4501037597656,297.1499938964844,293.1499938964844,0.0106762908399105,-670.8753051757812,302.5077514648437,0.4611079096794128,0.050000000745058,0.0494817867875099,293.2160339355469,297.1499938964844,293.1499938964844,0.3299520015716553,-4606.6669921875,304.1618957519531,0.9734983444213868,0.4215130805969238,0.295683890581131,293.17254638671875,297.1499938964844,293.1499938964844,0.3770411014556885,-6904.58154296875,304.2098083496094,0.9990000128746032,0.5185660123825073,0.441537469625473,293.21759033203125,297.1499938964844,293.1499938964844,0.0127107873558998,-3465.7734375,303.4916381835937,0.4611079096794128,0.050000000745058,0.2347202897071838,291.2689819335937,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.2688903808594,1.0,0.302964985370636,0.8044875264167786,0.8044875264167786,1.0,1.0,-1.386846899986267,0.5966300964355469,0.7902168035507202,0.2679041922092438,0.0,0.0,0.7045311331748962,65.39201354980469,72.0,18.815017700195312,-16813.888671875,305.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097351074219,309.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18399.625,18000.0,0.0,0.0,0.3929831981658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795028328895569,0.8795116543769836,-8.858291039359756e-06,0.0,0.0003988279786426,0.0,0.0,95.33415222167967,0.0,0.0,0.0,0.5202450156211853,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0893205404281616,-2090.878662109375,304.1517639160156,0.681698739528656,0.146760419011116,0.1340100765228271,293.4560241699219,297.1499938964844,293.1499938964844,0.0105004655197262,-665.8054809570312,302.3844299316406,0.4581943452358246,0.050000000745058,0.0495315790176391,293.2158203125,297.1499938964844,293.1499938964844,0.3291561603546142,-4599.05029296875,304.1591796875,0.9686004519462584,0.4198796451091766,0.294596254825592,293.1499938964844,297.1499938964844,293.1499938964844,0.3818139731884002,-6987.43994140625,304.1810913085937,0.9990000128746032,0.5226322412490845,0.4468500316143036,293.2173767089844,297.1499938964844,293.1499938964844,0.0127107324078679,-3470.36474609375,303.4673156738281,0.4581943452358246,0.050000000745058,0.2349564880132675,291.24249267578125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3432006835937,291.23736572265625,1.0,0.3057281970977783,0.8124207854270935,0.8124207854270935,1.0,1.0,-1.392109751701355,0.5999388098716736,0.7921708822250366,0.2700491547584533,0.0,0.0,0.6932481527328491,66.73863983154297,75.0,-38.1294059753418,-16740.015625,311.1861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1643371582031,309.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18310.322265625,18000.0,0.0,0.0,0.3876689970493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846453070640564,0.8464615345001221,-8.49170555738965e-06,0.0,0.0003934347478207,0.0,0.0,87.18497467041016,0.0,0.0,0.0,0.5059325695037842,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0893205404281616,-2090.878662109375,304.1517639160156,0.681698739528656,0.146760419011116,0.1340100765228271,293.4560241699219,297.1499938964844,293.1499938964844,0.0105004655197262,-665.8054809570312,302.3844299316406,0.4581943452358246,0.050000000745058,0.0495315790176391,293.2158203125,297.1499938964844,293.1499938964844,0.3291561603546142,-4599.05029296875,304.1591796875,0.9686004519462584,0.4198796451091766,0.294596254825592,293.1499938964844,297.1499938964844,293.1499938964844,0.3818139731884002,-6987.43994140625,304.1810913085937,0.9990000128746032,0.5226322412490845,0.4468500316143036,293.2173767089844,297.1499938964844,293.1499938964844,0.0127107324078679,-3470.36474609375,303.4673156738281,0.4581943452358246,0.050000000745058,0.2349564880132675,291.24249267578125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3432006835937,291.23736572265625,1.0,0.3057281970977783,0.8124207854270935,0.8124207854270935,1.0,1.0,-1.392109751701355,0.5999388098716736,0.7921708822250366,0.2700491547584533,0.0,0.0,0.6932481527328491,66.73863983154297,75.0,-38.1294059753418,-16740.015625,311.1861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1643371582031,309.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18310.322265625,18000.0,0.0,0.0,0.3876689970493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846453070640564,0.8464615345001221,-8.49170555738965e-06,0.0,0.0003934347478207,0.0,0.0,87.18497467041016,0.0,0.0,0.0,0.5059325695037842,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0896505489945411,-2097.980224609375,304.150634765625,0.6773074865341187,0.146552100777626,0.1338838040828704,293.46142578125,297.1499938964844,293.1499938964844,0.0103581901639699,-662.505615234375,302.25555419921875,0.4540693163871765,0.050000000745058,0.0496054999530315,293.215576171875,297.1499938964844,293.1499938964844,0.3292350769042969,-4601.47314453125,304.1560363769531,0.9617982506752014,0.4182643890380859,0.2935231924057007,293.15289306640625,297.1499938964844,293.1499938964844,0.3906798362731933,-7127.052734375,304.1562805175781,0.9990000128746032,0.5220771431922913,0.4546295404434204,293.2176818847656,297.1499938964844,293.1499938964844,0.012750712223351,-3483.958984375,303.4399108886719,0.4540693163871765,0.050000000745058,0.2353071421384811,291.1849365234375,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.1808776855469,1.0,0.3087633848190307,0.819740891456604,0.819740891456604,1.0,1.0,-1.400521993637085,0.6045215725898743,0.7960004210472107,0.2730438709259033,0.0,0.0,0.6926235556602478,68.75572204589844,78.0,-63.59980773925781,-16765.828125,319.7405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348327636719,309.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.8984375,18000.0,0.0,0.0,0.3827342391014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351770043373108,0.8351853489875793,-8.326484021381475e-06,0.0,0.0003884266188833,0.0,0.0,84.19742584228516,0.0,0.0,0.0,0.5007981657981873,4.0,0.0,1.0
