time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0896505489945411,-2097.980224609375,304.150634765625,0.6773074865341187,0.146552100777626,0.1338838040828704,293.46142578125,297.1499938964844,293.1499938964844,0.0103581901639699,-662.505615234375,302.25555419921875,0.4540693163871765,0.050000000745058,0.0496054999530315,293.215576171875,297.1499938964844,293.1499938964844,0.3292350769042969,-4601.47314453125,304.1560363769531,0.9617982506752014,0.4182643890380859,0.2935231924057007,293.15289306640625,297.1499938964844,293.1499938964844,0.3906798362731933,-7127.052734375,304.1562805175781,0.9990000128746032,0.5220771431922913,0.4546295404434204,293.2176818847656,297.1499938964844,293.1499938964844,0.012750712223351,-3483.958984375,303.4399108886719,0.4540693163871765,0.050000000745058,0.2353071421384811,291.1849365234375,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.1808776855469,1.0,0.3087633848190307,0.819740891456604,0.819740891456604,1.0,1.0,-1.400521993637085,0.6045215725898743,0.7960004210472107,0.2730438709259033,0.0,0.0,0.6926235556602478,68.75572204589844,78.0,-63.59980773925781,-16765.828125,319.7405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348327636719,309.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.8984375,18000.0,0.0,0.0,0.3827342391014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351770043373108,0.8351853489875793,-8.326484021381475e-06,0.0,0.0003884266188833,0.0,0.0,84.19742584228516,0.0,0.0,0.0,0.5007981657981873,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0899004638195037,-2103.316650390625,304.1500244140625,0.6728523969650269,0.1463790535926818,0.1337981820106506,293.4662475585937,297.1499938964844,293.1499938964844,0.0102076148614287,-658.4318237304688,302.1278381347656,0.4498656690120697,0.050000000745058,0.0496855303645134,293.21533203125,297.1499938964844,293.1499938964844,0.3289405405521393,-4599.1337890625,304.154541015625,0.9544744491577148,0.4166499972343445,0.2924625277519226,293.1683349609375,297.1499938964844,293.1499938964844,0.4000772833824157,-7270.40087890625,304.138671875,0.9990000128746032,0.5188950896263123,0.4629036486148834,293.2186584472656,297.1499938964844,293.1499938964844,0.0127708734944462,-3493.271240234375,303.4112548828125,0.4498656690120697,0.050000000745058,0.2356867641210556,291.1427001953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.34844970703125,291.13934326171875,1.0,0.3122172951698303,0.8266867399215698,0.8266867399215698,1.0,1.0,-1.4096298217773438,0.609363317489624,0.8002665042877197,0.2761171758174896,0.0,0.0,0.6964985728263855,70.93936157226562,81.0,-58.92765808105469,-16832.787109375,329.1059875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061767578125,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.19921875,18000.0,0.0,0.0,0.3787087500095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381987810134888,0.8382071256637573,-8.326726856466848e-06,0.0,0.0003843412268906,0.0,0.0,84.65788269042969,0.0,0.0,0.0,0.5018903017044067,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0899004638195037,-2103.316650390625,304.1500244140625,0.6728523969650269,0.1463790535926818,0.1337981820106506,293.4662475585937,297.1499938964844,293.1499938964844,0.0102076148614287,-658.4318237304688,302.1278381347656,0.4498656690120697,0.050000000745058,0.0496855303645134,293.21533203125,297.1499938964844,293.1499938964844,0.3289405405521393,-4599.1337890625,304.154541015625,0.9544744491577148,0.4166499972343445,0.2924625277519226,293.1683349609375,297.1499938964844,293.1499938964844,0.4000772833824157,-7270.40087890625,304.138671875,0.9990000128746032,0.5188950896263123,0.4629036486148834,293.2186584472656,297.1499938964844,293.1499938964844,0.0127708734944462,-3493.271240234375,303.4112548828125,0.4498656690120697,0.050000000745058,0.2356867641210556,291.1427001953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.34844970703125,291.13934326171875,1.0,0.3122172951698303,0.8266867399215698,0.8266867399215698,1.0,1.0,-1.4096298217773438,0.609363317489624,0.8002665042877197,0.2761171758174896,0.0,0.0,0.6964985728263855,70.93936157226562,81.0,-58.92765808105469,-16832.787109375,329.1059875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061767578125,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.19921875,18000.0,0.0,0.0,0.3787087500095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381987810134888,0.8382071256637573,-8.326726856466848e-06,0.0,0.0003843412268906,0.0,0.0,84.65788269042969,0.0,0.0,0.0,0.5018903017044067,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900151208043098,-2105.743896484375,304.1498107910156,0.6705654859542847,0.1463028192520141,0.1337662637233734,293.46832275390625,297.1499938964844,293.1499938964844,0.0101327253505587,-656.3031005859375,302.0643615722656,0.4477105140686035,0.050000000745058,0.0497285947203636,293.2152404785156,297.1499938964844,293.1499938964844,0.3287273645401001,-4597.11572265625,304.15411376953125,0.950570583343506,0.4158409535884857,0.2919327318668365,293.17919921875,297.1499938964844,293.1499938964844,0.4051090478897095,-7345.7587890625,304.131591796875,0.9990000128746032,0.51652991771698,0.4672956466674804,293.21942138671875,297.1499938964844,293.1499938964844,0.0127773908898234,-3497.20751953125,303.396240234375,0.4477105140686035,0.050000000745058,0.235891044139862,291.12420654296875,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.349365234375,291.1211853027344,1.0,0.314059317111969,0.8300460577011108,0.8300460577011108,1.0,1.0,-1.4145245552062988,0.6119187474250793,0.8026058077812195,0.2777219116687774,0.0,0.0,0.7000819444656372,72.11483001708984,81.0,-54.69291687011719,-16875.2578125,334.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1563720703125,309.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.259765625,18000.0,0.0,0.0,0.3771412074565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843723475933075,0.8437318801879883,-8.370503564947285e-06,0.0,0.0003827503533102,0.0,0.0,85.83547973632812,0.0,0.0,0.0,0.5042004585266113,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0901280120015144,-2108.107177734375,304.1496276855469,0.6682769656181335,0.1462474912405014,0.133749172091484,293.4699401855469,297.1499938964844,293.1499938964844,0.0100593194365501,-654.1541748046875,302.0019226074219,0.4455456733703613,0.050000000745058,0.0497733764350414,293.21514892578125,297.1499938964844,293.1499938964844,0.3284661471843719,-4594.49853515625,304.1538391113281,0.946544110774994,0.4150339365005493,0.2914045453071594,293.1916198730469,297.1499938964844,293.1499938964844,0.4103052318096161,-7422.79150390625,304.1255187988281,0.9990000128746032,0.5137196779251099,0.4718188941478729,293.22027587890625,297.1499938964844,293.1499938964844,0.0127814570441842,-3500.63232421875,303.380859375,0.4455456733703613,0.050000000745058,0.2361034601926803,291.1075744628906,291.1499938964844,260.6933288574219,259.1677551269531,279.21832275390625,293.35028076171875,291.1048889160156,1.0,0.3159630894660949,0.8333466649055481,0.8333466649055481,1.0,1.0,-1.419608473777771,0.6145493388175964,0.8050591945648193,0.2793648540973663,0.0,0.0,0.7045841813087463,73.33729553222656,84.0,-49.96657943725586,-16922.056640625,339.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,309.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.99609375,18000.0,0.0,0.0,0.3759089112281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515805006027222,0.8515889644622803,-8.440021701972e-06,0.0,0.0003814997617155,0.0,0.0,87.58350372314453,0.0,0.0,0.0,0.507539689540863,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0903525128960609,-2112.73046875,304.1493835449219,0.6636689901351929,0.1461586654186248,0.1337570697069168,293.4718322753906,297.1499938964844,293.1499938964844,0.0099168960005044,-649.8208618164062,301.8804016113281,0.4411725401878357,0.050000000745058,0.0498689301311969,293.2149353027344,297.1499938964844,293.1499938964844,0.3278221189975738,-4587.77001953125,304.1536560058594,0.9381168484687804,0.413426399230957,0.2903571724891662,293.2200622558594,297.1499938964844,293.1499938964844,0.4207619428634643,-7575.6357421875,304.11639404296875,0.9990000128746032,0.5069062113761902,0.4808302223682403,293.2221984863281,297.1499938964844,293.1499938964844,0.0127843981608748,-3506.325927734375,303.3492736816406,0.4411725401878357,0.050000000745058,0.2365567237138748,291.0791931152344,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3532409667969,291.0770874023437,1.0,0.3199082314968109,0.8399044871330261,0.8399044871330261,1.0,1.0,-1.4298359155654907,0.6198121309280396,0.8100237846374512,0.2826593816280365,0.0,0.0,0.7159899473190308,75.93672180175781,87.0,-40.62617111206055,-17021.251953125,350.6408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88824462890625,309.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17762.341796875,18000.0,0.0,0.0,0.3745137453079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732534646987915,0.8732621073722839,-8.64765388541855e-06,0.0,0.0003800838312599,0.0,0.0,92.6419448852539,0.0,0.0,0.0,0.5168851613998413,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0903525128960609,-2112.73046875,304.1493835449219,0.6636689901351929,0.1461586654186248,0.1337570697069168,293.4718322753906,297.1499938964844,293.1499938964844,0.0099168960005044,-649.8208618164062,301.8804016113281,0.4411725401878357,0.050000000745058,0.0498689301311969,293.2149353027344,297.1499938964844,293.1499938964844,0.3278221189975738,-4587.77001953125,304.1536560058594,0.9381168484687804,0.413426399230957,0.2903571724891662,293.2200622558594,297.1499938964844,293.1499938964844,0.4207619428634643,-7575.6357421875,304.11639404296875,0.9990000128746032,0.5069062113761902,0.4808302223682403,293.2221984863281,297.1499938964844,293.1499938964844,0.0127843981608748,-3506.325927734375,303.3492736816406,0.4411725401878357,0.050000000745058,0.2365567237138748,291.0791931152344,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3532409667969,291.0770874023437,1.0,0.3199082314968109,0.8399044871330261,0.8399044871330261,1.0,1.0,-1.4298359155654907,0.6198121309280396,0.8100237846374512,0.2826593816280365,0.0,0.0,0.7159899473190308,75.93672180175781,87.0,-40.62617111206055,-17021.251953125,350.6408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88824462890625,309.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17762.341796875,18000.0,0.0,0.0,0.3745137453079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732534646987915,0.8732621073722839,-8.64765388541855e-06,0.0,0.0003800838312599,0.0,0.0,92.6419448852539,0.0,0.0,0.0,0.5168851613998413,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0904243290424346,-2114.077392578125,304.1495056152344,0.656773030757904,0.146071046590805,0.1338264942169189,293.47235107421875,297.1499938964844,293.1499938964844,0.0097813475877046,-645.1312255859375,301.76611328125,0.4346900880336761,0.050000000745058,0.0500252731144428,293.21466064453125,297.1499938964844,293.1499938964844,0.3265121281147003,-4573.029296875,304.1546630859375,0.9256713390350342,0.4118360877037048,0.2893693149089813,293.2402648925781,297.1499938964844,293.1499938964844,0.4171462655067444,-7515.4130859375,304.1338195800781,0.9896804690361024,0.5009949207305908,0.4763055741786957,293.2239990234375,297.1499938964844,293.1499938964844,0.0127831222489476,-3509.116455078125,303.3188781738281,0.4346900880336761,0.050000000745058,0.2372983545064926,291.0760803222656,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.0774841308594,1.0,0.3234215676784515,0.8457905054092407,0.8457905054092407,1.0,1.0,-1.424395203590393,0.6177799701690674,0.8066151738166809,0.2818950712680816,0.0,0.0,0.7266139388084412,79.80522155761719,90.0,-3.4031481742858887,-17006.796875,357.4235534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570739746094,309.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17746.451171875,18000.0,0.0,0.0,0.374336689710617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986725211143494,0.8986814618110657,-8.917570085031912e-06,0.0,0.0003799041733145,0.0,0.0,99.0077896118164,0.0,0.0,0.0,0.5279498100280762,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0904243290424346,-2114.077392578125,304.1495056152344,0.656773030757904,0.146071046590805,0.1338264942169189,293.47235107421875,297.1499938964844,293.1499938964844,0.0097813475877046,-645.1312255859375,301.76611328125,0.4346900880336761,0.050000000745058,0.0500252731144428,293.21466064453125,297.1499938964844,293.1499938964844,0.3265121281147003,-4573.029296875,304.1546630859375,0.9256713390350342,0.4118360877037048,0.2893693149089813,293.2402648925781,297.1499938964844,293.1499938964844,0.4171462655067444,-7515.4130859375,304.1338195800781,0.9896804690361024,0.5009949207305908,0.4763055741786957,293.2239990234375,297.1499938964844,293.1499938964844,0.0127831222489476,-3509.116455078125,303.3188781738281,0.4346900880336761,0.050000000745058,0.2372983545064926,291.0760803222656,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.0774841308594,1.0,0.3234215676784515,0.8457905054092407,0.8457905054092407,1.0,1.0,-1.424395203590393,0.6177799701690674,0.8066151738166809,0.2818950712680816,0.0,0.0,0.7266139388084412,79.80522155761719,90.0,-3.4031481742858887,-17006.796875,357.4235534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570739746094,309.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17746.451171875,18000.0,0.0,0.0,0.374336689710617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986725211143494,0.8986814618110657,-8.917570085031912e-06,0.0,0.0003799041733145,0.0,0.0,99.0077896118164,0.0,0.0,0.0,0.5279498100280762,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0903631523251533,-2112.67236328125,304.1497497558594,0.6510264873504639,0.1460182070732116,0.1339005082845688,293.4721374511719,297.1499938964844,293.1499938964844,0.0096339099109172,-639.4176635742188,301.6573486328125,0.4294164180755615,0.050000000745058,0.0501679517328739,293.2146301269531,297.1499938964844,293.1499938964844,0.3246448934078216,-4551.79248046875,304.1562194824219,0.9149259328842164,0.4102067351341247,0.2883483171463012,293.2469482421875,297.1499938964844,293.1499938964844,0.413273811340332,-7454.640625,304.1454772949219,0.9800943732261658,0.4973381757736206,0.4726234376430511,293.22576904296875,297.1499938964844,293.1499938964844,0.0127541413530707,-3505.927001953125,303.2892150878906,0.4294164180755615,0.050000000745058,0.2379751652479171,291.09234619140625,291.1499938964844,260.8033447265625,259.2613830566406,279.2486267089844,293.3600158691406,291.093505859375,1.0,0.3266575038433075,0.8450225591659546,0.8450225591659546,1.0,1.0,-1.4198147058486938,0.6155859231948853,0.8042287826538086,0.2807166874408722,0.0,0.0,0.7331832647323608,83.34048461914062,93.0,14.624919891357422,-16955.8515625,363.7677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17818.529296875,18000.0,0.0,0.0,0.3748607635498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165911674499512,0.9166002869606018,-9.131390470429324e-06,0.0,0.0003804360167123,0.0,0.0,103.84149169921876,0.0,0.0,0.0,0.5359676480293274,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0903631523251533,-2112.67236328125,304.1497497558594,0.6510264873504639,0.1460182070732116,0.1339005082845688,293.4721374511719,297.1499938964844,293.1499938964844,0.0096339099109172,-639.4176635742188,301.6573486328125,0.4294164180755615,0.050000000745058,0.0501679517328739,293.2146301269531,297.1499938964844,293.1499938964844,0.3246448934078216,-4551.79248046875,304.1562194824219,0.9149259328842164,0.4102067351341247,0.2883483171463012,293.2469482421875,297.1499938964844,293.1499938964844,0.413273811340332,-7454.640625,304.1454772949219,0.9800943732261658,0.4973381757736206,0.4726234376430511,293.22576904296875,297.1499938964844,293.1499938964844,0.0127541413530707,-3505.927001953125,303.2892150878906,0.4294164180755615,0.050000000745058,0.2379751652479171,291.09234619140625,291.1499938964844,260.8033447265625,259.2613830566406,279.2486267089844,293.3600158691406,291.093505859375,1.0,0.3266575038433075,0.8450225591659546,0.8450225591659546,1.0,1.0,-1.4198147058486938,0.6155859231948853,0.8042287826538086,0.2807166874408722,0.0,0.0,0.7331832647323608,83.34048461914062,93.0,14.624919891357422,-16955.8515625,363.7677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17818.529296875,18000.0,0.0,0.0,0.3748607635498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165911674499512,0.9166002869606018,-9.131390470429324e-06,0.0,0.0003804360167123,0.0,0.0,103.84149169921876,0.0,0.0,0.0,0.5359676480293274,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0903775319457054,-2112.7568359375,304.1498107910156,0.6461739540100098,0.1460415124893188,0.1340304613113403,293.4714050292969,297.1499938964844,293.1499938964844,0.0094913030043244,-633.8389892578125,301.5496520996094,0.4249852895736694,0.050000000745058,0.0503008179366588,293.2145690917969,297.1499938964844,293.1499938964844,0.3228522539138794,-4531.5830078125,304.1571044921875,0.905763864517212,0.4085819125175476,0.2873162925243377,293.248779296875,297.1499938964844,293.1499938964844,0.4103053510189056,-7409.296875,304.1518249511719,0.9712425470352172,0.4945091605186462,0.46996009349823,293.2274780273437,297.1499938964844,293.1499938964844,0.0127245057374238,-3502.9609375,303.2589416503906,0.4249852895736694,0.050000000745058,0.2386054247617721,291.1046447753906,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598327636719,291.1056213378906,1.0,0.3297498822212219,0.8442546129226685,0.8442546129226685,1.0,1.0,-1.4164503812789917,0.6139512658119202,0.8024991154670715,0.2798562049865722,0.0,0.0,0.7383822798728943,86.64874267578125,96.0,16.440662384033203,-16904.76171875,370.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,308.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.541015625,18000.0,0.0,0.0,0.3758100271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299803972244264,0.9299896955490112,-9.291255082644057e-06,0.0,0.0003813994117081,0.0,0.0,107.54129028320312,0.0,0.0,0.0,0.5419816374778748,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0903775319457054,-2112.7568359375,304.1498107910156,0.6461739540100098,0.1460415124893188,0.1340304613113403,293.4714050292969,297.1499938964844,293.1499938964844,0.0094913030043244,-633.8389892578125,301.5496520996094,0.4249852895736694,0.050000000745058,0.0503008179366588,293.2145690917969,297.1499938964844,293.1499938964844,0.3228522539138794,-4531.5830078125,304.1571044921875,0.905763864517212,0.4085819125175476,0.2873162925243377,293.248779296875,297.1499938964844,293.1499938964844,0.4103053510189056,-7409.296875,304.1518249511719,0.9712425470352172,0.4945091605186462,0.46996009349823,293.2274780273437,297.1499938964844,293.1499938964844,0.0127245057374238,-3502.9609375,303.2589416503906,0.4249852895736694,0.050000000745058,0.2386054247617721,291.1046447753906,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598327636719,291.1056213378906,1.0,0.3297498822212219,0.8442546129226685,0.8442546129226685,1.0,1.0,-1.4164503812789917,0.6139512658119202,0.8024991154670715,0.2798562049865722,0.0,0.0,0.7383822798728943,86.64874267578125,96.0,16.440662384033203,-16904.76171875,370.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,308.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.541015625,18000.0,0.0,0.0,0.3758100271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299803972244264,0.9299896955490112,-9.291255082644057e-06,0.0,0.0003813994117081,0.0,0.0,107.54129028320312,0.0,0.0,0.0,0.5419816374778748,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0904060825705528,-2113.208740234375,304.1497802734375,0.6439793705940247,0.1460774689912796,0.1341170221567154,293.47088623046875,297.1499938964844,293.1499938964844,0.0094215190038084,-631.07177734375,301.496337890625,0.4229825735092163,0.050000000745058,0.0503653325140476,293.2145080566406,297.1499938964844,293.1499938964844,0.3219679892063141,-4521.6484375,304.1574401855469,0.9017099738121032,0.4077760875225067,0.2868029177188873,293.2489013671875,297.1499938964844,293.1499938964844,0.408942312002182,-7388.85693359375,304.1539611816406,0.966931164264679,0.4932286143302917,0.4687890112400055,293.228271484375,297.1499938964844,293.1499938964844,0.0127091063186526,-3501.420166015625,303.2436828613281,0.4229825735092163,0.050000000745058,0.2389114499092102,291.1102905273437,291.1499938964844,260.8583374023437,259.3088073730469,279.27813720703125,293.359375,291.1112670898437,1.0,0.331258624792099,0.8438706398010254,0.8438706398010254,1.0,1.0,-1.414976954460144,0.6132297515869141,0.80174720287323,0.2794810533523559,0.0,0.0,0.7404621839523315,88.25794219970703,96.0,16.272249221801758,-16881.15625,373.2677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,308.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.1171875,18000.0,0.0,0.0,0.3763824105262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9354562163352966,0.9354655742645264,-9.35725893214112e-06,0.0,0.0003819802950602,0.0,0.0,109.08130645751952,0.0,0.0,0.0,0.5444421768188477,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904452130198478,-2113.861083984375,304.1497497558594,0.6419054269790649,0.1461265385150909,0.1342156678438186,293.47021484375,297.1499938964844,293.1499938964844,0.0093528619036078,-628.3207397460938,301.4434509277344,0.421091765165329,0.050000000745058,0.0504290387034416,293.21441650390625,297.1499938964844,293.1499938964844,0.3210874497890472,-4511.76904296875,304.1576843261719,0.8978455662727356,0.4069749116897583,0.2862921059131622,293.2488098144531,297.1499938964844,293.1499938964844,0.4076134264469147,-7369.11669921875,304.1556701660156,0.9626595973968506,0.4919971227645874,0.4676746428012848,293.22906494140625,297.1499938964844,293.1499938964844,0.0126932999119162,-3499.81591796875,303.2283630371094,0.421091765165329,0.050000000745058,0.2392136603593826,291.1158447265625,291.1499938964844,260.8766784667969,259.32470703125,279.2875366210937,293.3587951660156,291.1168212890625,1.0,0.3327477574348449,0.8435481786727905,0.8435481786727905,1.0,1.0,-1.4135836362838743,0.6125497221946716,0.8010338544845581,0.2791317403316498,0.0,0.0,0.7421818375587463,89.84814453125,99.0,16.03614044189453,-16858.8515625,376.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,308.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.419921875,18000.0,0.0,0.0,0.3769911825656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401319622993468,0.9401413798332214,-9.41442613111576e-06,0.0,0.0003825981402769,0.0,0.0,110.41322326660156,0.0,0.0,0.0,0.5465450286865234,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.0905474796891212,-2115.614013671875,304.149658203125,0.6380541920661926,0.1462575197219848,0.1344429403543472,293.4685363769531,297.1499938964844,293.1499938964844,0.0092187942937016,-622.8598022460938,301.3392028808594,0.4175890982151031,0.050000000745058,0.0505548119544982,293.2142028808594,297.1499938964844,293.1499938964844,0.3193309307098388,-4492.0810546875,304.1580505371094,0.8904613256454468,0.4053861796855926,0.285278856754303,293.2481384277344,297.1499938964844,293.1499938964844,0.4050005376338959,-7330.70751953125,304.1581115722656,0.9541985988616944,0.4896266460418701,0.465548574924469,293.2305603027344,297.1499938964844,293.1499938964844,0.0126603692770004,-3496.3720703125,303.1975402832031,0.4175890982151031,0.050000000745058,0.2398102581501007,291.1270446777344,291.1499938964844,260.913330078125,259.3567199707031,279.3059997558594,293.3572998046875,291.1280517578125,1.0,0.3356780409812927,0.8429033756256104,0.8429033756256104,1.0,1.0,-1.4109549522399902,0.6112631559371948,0.7996918559074402,0.2784749269485473,0.0,0.0,0.7444946765899658,92.98971557617188,102.0,15.943636894226074,-16817.529296875,382.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.3782390356063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947030544281006,0.9470400214195251,-9.501371096121147e-06,0.0,0.0003838645352516,0.0,0.0,112.41767120361328,0.0,0.0,0.0,0.5496631264686584,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.0905474796891212,-2115.614013671875,304.149658203125,0.6380541920661926,0.1462575197219848,0.1344429403543472,293.4685363769531,297.1499938964844,293.1499938964844,0.0092187942937016,-622.8598022460938,301.3392028808594,0.4175890982151031,0.050000000745058,0.0505548119544982,293.2142028808594,297.1499938964844,293.1499938964844,0.3193309307098388,-4492.0810546875,304.1580505371094,0.8904613256454468,0.4053861796855926,0.285278856754303,293.2481384277344,297.1499938964844,293.1499938964844,0.4050005376338959,-7330.70751953125,304.1581115722656,0.9541985988616944,0.4896266460418701,0.465548574924469,293.2305603027344,297.1499938964844,293.1499938964844,0.0126603692770004,-3496.3720703125,303.1975402832031,0.4175890982151031,0.050000000745058,0.2398102581501007,291.1270446777344,291.1499938964844,260.913330078125,259.3567199707031,279.3059997558594,293.3572998046875,291.1280517578125,1.0,0.3356780409812927,0.8429033756256104,0.8429033756256104,1.0,1.0,-1.4109549522399902,0.6112631559371948,0.7996918559074402,0.2784749269485473,0.0,0.0,0.7444946765899658,92.98971557617188,102.0,15.943636894226074,-16817.529296875,382.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.3782390356063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947030544281006,0.9470400214195251,-9.501371096121147e-06,0.0,0.0003838645352516,0.0,0.0,112.41767120361328,0.0,0.0,0.0,0.5496631264686584,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0906739607453346,-2117.813232421875,304.1495666503906,0.6345241665840149,0.146424800157547,0.1347033530473709,293.46636962890625,297.1499938964844,293.1499938964844,0.0090891346335411,-617.4594116210938,301.2372131347656,0.4143907725811004,0.050000000745058,0.0506791397929191,293.21392822265625,297.1499938964844,293.1499938964844,0.3175751566886902,-4472.40771484375,304.1582946777344,0.8834807276725769,0.4038143754005432,0.2842765152454376,293.2471618652344,297.1499938964844,293.1499938964844,0.4024094045162201,-7292.9755859375,304.1596984863281,0.9458461999893188,0.48733651638031,0.4635071456432342,293.23199462890625,297.1499938964844,293.1499938964844,0.0126257119700312,-3492.59228515625,303.16650390625,0.4143907725811004,0.050000000745058,0.2404000163078308,291.138671875,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.3554992675781,291.1396789550781,1.0,0.3385563790798187,0.8422585725784302,0.8422585725784302,1.0,1.0,-1.408470869064331,0.6100433468818665,0.7984275221824646,0.2778548300266266,0.0,0.0,0.7452326416969299,96.09734344482422,105.0,16.251977920532227,-16779.259765625,388.8727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,308.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.01953125,18000.0,0.0,0.0,0.3794165253639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505388140678406,0.9505484104156494,-9.55010091274744e-06,0.0,0.0003850595385301,0.0,0.0,113.48387145996094,0.0,0.0,0.0,0.551263689994812,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0906739607453346,-2117.813232421875,304.1495666503906,0.6345241665840149,0.146424800157547,0.1347033530473709,293.46636962890625,297.1499938964844,293.1499938964844,0.0090891346335411,-617.4594116210938,301.2372131347656,0.4143907725811004,0.050000000745058,0.0506791397929191,293.21392822265625,297.1499938964844,293.1499938964844,0.3175751566886902,-4472.40771484375,304.1582946777344,0.8834807276725769,0.4038143754005432,0.2842765152454376,293.2471618652344,297.1499938964844,293.1499938964844,0.4024094045162201,-7292.9755859375,304.1596984863281,0.9458461999893188,0.48733651638031,0.4635071456432342,293.23199462890625,297.1499938964844,293.1499938964844,0.0126257119700312,-3492.59228515625,303.16650390625,0.4143907725811004,0.050000000745058,0.2404000163078308,291.138671875,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.3554992675781,291.1396789550781,1.0,0.3385563790798187,0.8422585725784302,0.8422585725784302,1.0,1.0,-1.408470869064331,0.6100433468818665,0.7984275221824646,0.2778548300266266,0.0,0.0,0.7452326416969299,96.09734344482422,105.0,16.251977920532227,-16779.259765625,388.8727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,308.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.01953125,18000.0,0.0,0.0,0.3794165253639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505388140678406,0.9505484104156494,-9.55010091274744e-06,0.0,0.0003850595385301,0.0,0.0,113.48387145996094,0.0,0.0,0.0,0.551263689994812,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908219590783119,-2120.411865234375,304.14947509765625,0.6312509775161743,0.1466219276189804,0.1349910348653793,293.46368408203125,297.1499938964844,293.1499938964844,0.0089642610400915,-612.1521606445312,301.1375427246094,0.4114352166652679,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.3158296644687652,-4452.8515625,304.1584167480469,0.8768603205680847,0.4022587835788727,0.2832847833633423,293.2460632324219,297.1499938964844,293.1499938964844,0.3998405337333679,-7255.7890625,304.1607360839844,0.937642514705658,0.4851027429103851,0.4615217745304107,293.2333068847656,297.1499938964844,293.1499938964844,0.0125898886471986,-3488.591552734375,303.1352844238281,0.4114352166652679,0.050000000745058,0.240985482931137,291.1504211425781,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533630371094,291.15142822265625,1.0,0.3413928151130676,0.8416081070899963,0.8416081070899963,1.0,1.0,-1.4060933589935305,0.6088715195655823,0.797221839427948,0.2772639393806457,0.0,0.0,0.7443893551826477,99.18399047851562,108.0,16.32183837890625,-16742.072265625,395.0679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,308.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.3804100751876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505549669265748,0.9505645036697388,-9.55877567321295e-06,0.0,0.0003860678698401,0.0,0.0,113.56160736083984,0.0,0.0,0.0,0.5513012409210205,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908219590783119,-2120.411865234375,304.14947509765625,0.6312509775161743,0.1466219276189804,0.1349910348653793,293.46368408203125,297.1499938964844,293.1499938964844,0.0089642610400915,-612.1521606445312,301.1375427246094,0.4114352166652679,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.3158296644687652,-4452.8515625,304.1584167480469,0.8768603205680847,0.4022587835788727,0.2832847833633423,293.2460632324219,297.1499938964844,293.1499938964844,0.3998405337333679,-7255.7890625,304.1607360839844,0.937642514705658,0.4851027429103851,0.4615217745304107,293.2333068847656,297.1499938964844,293.1499938964844,0.0125898886471986,-3488.591552734375,303.1352844238281,0.4114352166652679,0.050000000745058,0.240985482931137,291.1504211425781,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533630371094,291.15142822265625,1.0,0.3413928151130676,0.8416081070899963,0.8416081070899963,1.0,1.0,-1.4060933589935305,0.6088715195655823,0.797221839427948,0.2772639393806457,0.0,0.0,0.7443893551826477,99.18399047851562,108.0,16.32183837890625,-16742.072265625,395.0679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,308.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.3804100751876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505549669265748,0.9505645036697388,-9.55877567321295e-06,0.0,0.0003860678698401,0.0,0.0,113.56160736083984,0.0,0.0,0.0,0.5513012409210205,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0909925922751426,-2123.43994140625,304.1493530273437,0.6281866431236267,0.1468439102172851,0.1353015601634979,293.46051025390625,297.1499938964844,293.1499938964844,0.0088445991277694,-606.98046875,301.040283203125,0.4086737036705017,0.050000000745058,0.0509253852069377,293.2132568359375,297.1499938964844,293.1499938964844,0.3141128122806549,-4433.62255859375,304.1584777832031,0.8705705404281616,0.40071901679039,0.2823036015033722,293.2448425292969,297.1499938964844,293.1499938964844,0.3973161876201629,-7219.3955078125,304.1613464355469,0.9296550750732422,0.4829153716564178,0.4595810770988464,293.2345886230469,297.1499938964844,293.1499938964844,0.0125537198036909,-3484.557373046875,303.10382080078125,0.4086737036705017,0.050000000745058,0.2415681034326553,291.1617126464844,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.16265869140625,1.0,0.3441938161849975,0.8409576416015625,0.8409576416015625,1.0,1.0,-1.403805375099182,0.6077393889427185,0.7960659861564636,0.2767008543014526,0.0,0.0,0.7420645952224731,102.25713348388672,111.0,15.674070358276367,-16704.267578125,401.2541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,308.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.728515625,18000.0,0.0,0.0,0.3811314105987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471670389175416,0.9471765756607056,-9.527913789497688e-06,0.0,0.0003867999475914,0.0,0.0,112.67066192626952,0.0,0.0,0.0,0.5498143434524536,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0909925922751426,-2123.43994140625,304.1493530273437,0.6281866431236267,0.1468439102172851,0.1353015601634979,293.46051025390625,297.1499938964844,293.1499938964844,0.0088445991277694,-606.98046875,301.040283203125,0.4086737036705017,0.050000000745058,0.0509253852069377,293.2132568359375,297.1499938964844,293.1499938964844,0.3141128122806549,-4433.62255859375,304.1584777832031,0.8705705404281616,0.40071901679039,0.2823036015033722,293.2448425292969,297.1499938964844,293.1499938964844,0.3973161876201629,-7219.3955078125,304.1613464355469,0.9296550750732422,0.4829153716564178,0.4595810770988464,293.2345886230469,297.1499938964844,293.1499938964844,0.0125537198036909,-3484.557373046875,303.10382080078125,0.4086737036705017,0.050000000745058,0.2415681034326553,291.1617126464844,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.16265869140625,1.0,0.3441938161849975,0.8409576416015625,0.8409576416015625,1.0,1.0,-1.403805375099182,0.6077393889427185,0.7960659861564636,0.2767008543014526,0.0,0.0,0.7420645952224731,102.25713348388672,111.0,15.674070358276367,-16704.267578125,401.2541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,308.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.728515625,18000.0,0.0,0.0,0.3811314105987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471670389175416,0.9471765756607056,-9.527913789497688e-06,0.0,0.0003867999475914,0.0,0.0,112.67066192626952,0.0,0.0,0.0,0.5498143434524536,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.091087095439434,-2125.13134765625,304.1492919921875,0.6267201900482178,0.146962821483612,0.1354641318321228,293.458740234375,297.1499938964844,293.1499938964844,0.0087868440896272,-604.458984375,300.99249267578125,0.4073525369167328,0.050000000745058,0.0509866327047348,293.21307373046875,297.1499938964844,293.1499938964844,0.3132715821266174,-4424.205078125,304.1584777832031,0.8675421476364136,0.399955004453659,0.2818170189857483,293.24420166015625,297.1499938964844,293.1499938964844,0.3960793614387512,-7201.60693359375,304.1615295410156,0.9257678389549256,0.4818373918533325,0.4586257338523865,293.2351989746094,297.1499938964844,293.1499938964844,0.0125357760116457,-3482.592041015625,303.0879821777344,0.4073525369167328,0.050000000745058,0.2418586313724517,291.1669616699219,291.1499938964844,261.0416564941406,259.469970703125,279.3688049316406,293.349609375,291.1678466796875,1.0,0.345582365989685,0.8406323790550232,0.8406323790550232,1.0,1.0,-1.4026918411254885,0.6071869730949402,0.7955049276351929,0.2764284014701843,0.0,0.0,0.7404062747955322,103.79016876220705,111.0,15.012575149536133,-16684.73046875,404.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,308.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.54296875,18000.0,0.0,0.0,0.3813695311546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442839026451112,0.9442934393882751,-9.498601684754249e-06,0.0,0.0003870415966957,0.0,0.0,111.88973236083984,0.0,0.0,0.0,0.5485392808914185,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0911881327629089,-2126.9501953125,304.1492614746094,0.6252917051315308,0.1470862179994583,0.1356309652328491,293.4568786621094,297.1499938964844,293.1499938964844,0.0087305149063467,-601.9866333007812,300.9453125,0.4060646891593933,0.050000000745058,0.0510477982461452,293.212890625,297.1499938964844,293.1499938964844,0.3124450743198395,-4414.95751953125,304.1584167480469,0.8645879030227661,0.3991948962211609,0.2813329994678497,293.2435607910156,297.1499938964844,293.1499938964844,0.3948638439178467,-7184.14990234375,304.1616516113281,0.921966552734375,0.4807693660259247,0.4576797485351562,293.2357788085937,297.1499938964844,293.1499938964844,0.0125180585309863,-3480.69384765625,303.0720520019531,0.4060646891593933,0.050000000745058,0.2421487718820572,291.1718444824219,291.1499938964844,261.0599975585937,259.4862060546875,279.3775634765625,293.34820556640625,291.1726379394531,1.0,0.3469635248184204,0.8403102159500122,0.8403102159500122,1.0,1.0,-1.401597261428833,0.6066432595252991,0.7949540019035339,0.2761615812778473,0.0,0.0,0.7384600043296814,105.3214340209961,114.0,14.11903190612793,-16664.61328125,407.4389343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,308.7570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.08203125,18000.0,0.0,0.0,0.3815178275108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940679669380188,0.9406890869140624,-9.460860383114778e-06,0.0,0.000387192092603,0.0,0.0,110.90867614746094,0.0,0.0,0.0,0.5469434261322021,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0914102345705032,-2130.982177734375,304.1491394042969,0.6225325465202332,0.1473443508148193,0.1359753310680389,293.4527587890625,297.1499938964844,293.1499938964844,0.0086222225800156,-597.2041015625,300.8525390625,0.403571754693985,0.050000000745058,0.0511699132621288,293.21246337890625,297.1499938964844,293.1499938964844,0.3108440637588501,-4397.060546875,304.1582946777344,0.8588922619819641,0.3976863026618957,0.2803729474544525,293.2422790527344,297.1499938964844,293.1499938964844,0.3925074338912964,-7150.36962890625,304.16168212890625,0.9146711230278016,0.4786615967750549,0.4558145701885223,293.2369079589844,297.1499938964844,293.1499938964844,0.0124836089089512,-3477.17431640625,303.0399169921875,0.403571754693985,0.050000000745058,0.2427280396223068,291.18017578125,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.1808166503906,1.0,0.3497048914432525,0.839665949344635,0.839665949344635,1.0,1.0,-1.399461030960083,0.6055801510810852,0.7938809394836426,0.2756422162055969,0.0,0.0,0.7338564395904541,108.3795394897461,117.0,11.740055084228516,-16622.4296875,413.6254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,308.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.521484375,18000.0,0.0,0.0,0.3815312087535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316030740737916,0.9316124320030212,-9.363643584947567e-06,0.0,0.000387205654988,0.0,0.0,108.44245147705078,0.0,0.0,0.0,0.5429210066795349,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0914102345705032,-2130.982177734375,304.1491394042969,0.6225325465202332,0.1473443508148193,0.1359753310680389,293.4527587890625,297.1499938964844,293.1499938964844,0.0086222225800156,-597.2041015625,300.8525390625,0.403571754693985,0.050000000745058,0.0511699132621288,293.21246337890625,297.1499938964844,293.1499938964844,0.3108440637588501,-4397.060546875,304.1582946777344,0.8588922619819641,0.3976863026618957,0.2803729474544525,293.2422790527344,297.1499938964844,293.1499938964844,0.3925074338912964,-7150.36962890625,304.16168212890625,0.9146711230278016,0.4786615967750549,0.4558145701885223,293.2369079589844,297.1499938964844,293.1499938964844,0.0124836089089512,-3477.17431640625,303.0399169921875,0.403571754693985,0.050000000745058,0.2427280396223068,291.18017578125,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.1808166503906,1.0,0.3497048914432525,0.839665949344635,0.839665949344635,1.0,1.0,-1.399461030960083,0.6055801510810852,0.7938809394836426,0.2756422162055969,0.0,0.0,0.7338564395904541,108.3795394897461,117.0,11.740055084228516,-16622.4296875,413.6254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,308.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.521484375,18000.0,0.0,0.0,0.3815312087535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316030740737916,0.9316124320030212,-9.363643584947567e-06,0.0,0.000387205654988,0.0,0.0,108.44245147705078,0.0,0.0,0.0,0.5429210066795349,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916590467095375,-2135.5439453125,304.1490173339844,0.6198812127113342,0.1476157456636428,0.136331096291542,293.4482116699219,297.1499938964844,293.1499938964844,0.0085199996829032,-592.6641845703125,300.761962890625,0.4011628627777099,0.050000000745058,0.0512917600572109,293.2120056152344,297.1499938964844,293.1499938964844,0.3093205988407135,-4380.05517578125,304.1580505371094,0.8534659147262573,0.3961931765079498,0.2794232666492462,293.240966796875,297.1499938964844,293.1499938964844,0.3902617394924164,-7118.24560546875,304.1615295410156,0.9078736305236816,0.476589947938919,0.4539831876754761,293.2380065917969,297.1499938964844,293.1499938964844,0.0124507928267121,-3474.104736328125,303.00738525390625,0.4011628627777099,0.050000000745058,0.2433060258626938,291.18634033203125,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.342041015625,291.186767578125,1.0,0.352420836687088,0.839021623134613,0.839021623134613,1.0,1.0,-1.3973897695541382,0.6045471429824829,0.7928426265716553,0.2751384377479553,0.0,0.0,0.728574275970459,111.43191528320312,120.0,8.807350158691406,-16577.560546875,419.8121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,308.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.669921875,18000.0,0.0,0.0,0.3811593055725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205905199050904,0.9205998182296752,-9.244111424777657e-06,0.0,0.0003868282656185,0.0,0.0,105.4809341430664,0.0,0.0,0.0,0.5380470752716064,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916590467095375,-2135.5439453125,304.1490173339844,0.6198812127113342,0.1476157456636428,0.136331096291542,293.4482116699219,297.1499938964844,293.1499938964844,0.0085199996829032,-592.6641845703125,300.761962890625,0.4011628627777099,0.050000000745058,0.0512917600572109,293.2120056152344,297.1499938964844,293.1499938964844,0.3093205988407135,-4380.05517578125,304.1580505371094,0.8534659147262573,0.3961931765079498,0.2794232666492462,293.240966796875,297.1499938964844,293.1499938964844,0.3902617394924164,-7118.24560546875,304.1615295410156,0.9078736305236816,0.476589947938919,0.4539831876754761,293.2380065917969,297.1499938964844,293.1499938964844,0.0124507928267121,-3474.104736328125,303.00738525390625,0.4011628627777099,0.050000000745058,0.2433060258626938,291.18634033203125,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.342041015625,291.186767578125,1.0,0.352420836687088,0.839021623134613,0.839021623134613,1.0,1.0,-1.3973897695541382,0.6045471429824829,0.7928426265716553,0.2751384377479553,0.0,0.0,0.728574275970459,111.43191528320312,120.0,8.807350158691406,-16577.560546875,419.8121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,308.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.669921875,18000.0,0.0,0.0,0.3811593055725097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205905199050904,0.9205998182296752,-9.244111424777657e-06,0.0,0.0003868282656185,0.0,0.0,105.4809341430664,0.0,0.0,0.0,0.5380470752716064,4.0,0.0,1.0
