time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0919583663344383,-2141.08837890625,304.1488342285156,0.61735999584198,0.1479454785585403,0.1367248743772506,293.4424133300781,297.1499938964844,293.1499938964844,0.0084275659173727,-588.5534057617188,300.6758728027344,0.3988108932971954,0.050000000745058,0.0514132156968116,293.21148681640625,297.1499938964844,293.1499938964844,0.3078889846801758,-4364.10595703125,304.1577453613281,0.8483005166053772,0.3947281241416931,0.2784897089004516,293.2395935058594,297.1499938964844,293.1499938964844,0.3881435096263885,-7088.0087890625,304.1612243652344,0.9016871452331544,0.4745648503303528,0.4521914422512054,293.239013671875,297.1499938964844,293.1499938964844,0.0124198924750089,-3471.554931640625,302.9744873046875,0.3988108932971954,0.050000000745058,0.2438821643590927,291.1900939941406,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3380126953125,291.1903076171875,1.0,0.3551148772239685,0.8383822441101074,0.8383822441101074,1.0,1.0,-1.3954282999038696,0.6035662293434143,0.7918620705604553,0.274659514427185,0.0,0.0,0.7229500412940979,114.47628021240234,108.0,5.460428237915039,-16530.83984375,426.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.822265625,18000.0,0.0,0.0,0.3804122507572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908362865447998,0.9083719849586488,-9.110829523706345e-06,0.0,0.0003860700526274,0.0,0.0,102.24449157714844,0.0,0.0,0.0,0.5326475501060486,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0919583663344383,-2141.08837890625,304.1488342285156,0.61735999584198,0.1479454785585403,0.1367248743772506,293.4424133300781,297.1499938964844,293.1499938964844,0.0084275659173727,-588.5534057617188,300.6758728027344,0.3988108932971954,0.050000000745058,0.0514132156968116,293.21148681640625,297.1499938964844,293.1499938964844,0.3078889846801758,-4364.10595703125,304.1577453613281,0.8483005166053772,0.3947281241416931,0.2784897089004516,293.2395935058594,297.1499938964844,293.1499938964844,0.3881435096263885,-7088.0087890625,304.1612243652344,0.9016871452331544,0.4745648503303528,0.4521914422512054,293.239013671875,297.1499938964844,293.1499938964844,0.0124198924750089,-3471.554931640625,302.9744873046875,0.3988108932971954,0.050000000745058,0.2438821643590927,291.1900939941406,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3380126953125,291.1903076171875,1.0,0.3551148772239685,0.8383822441101074,0.8383822441101074,1.0,1.0,-1.3954282999038696,0.6035662293434143,0.7918620705604553,0.274659514427185,0.0,0.0,0.7229500412940979,114.47628021240234,108.0,5.460428237915039,-16530.83984375,426.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.822265625,18000.0,0.0,0.0,0.3804122507572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908362865447998,0.9083719849586488,-9.110829523706345e-06,0.0,0.0003860700526274,0.0,0.0,102.24449157714844,0.0,0.0,0.0,0.5326475501060486,4.0,0.0,1.0
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921762883663177,-2145.09521484375,304.1488647460937,0.6195062398910522,0.1483629941940307,0.137013092637062,293.4350891113281,297.1499938964844,293.1499938964844,0.0083046378567814,-582.6757202148438,300.5958557128906,0.4001221358776092,0.050000000745058,0.0513453111052513,293.2107238769531,297.1499938964844,293.1499938964844,0.3063437342643738,-4346.78173828125,304.1577453613281,0.8496237397193909,0.3933236300945282,0.2774504721164703,293.2380065917969,297.1499938964844,293.1499938964844,0.3859278857707977,-7056.197265625,304.16119384765625,0.903030812740326,0.4726133048534393,0.4502707719802856,293.23980712890625,297.1499938964844,293.1499938964844,0.0123175512999296,-3456.53662109375,302.94195556640625,0.4001221358776092,0.050000000745058,0.2435600459575653,291.19317626953125,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3329772949219,291.19354248046875,1.0,0.35262531042099,0.8377429246902466,0.8377429246902466,1.0,1.0,-1.391754150390625,0.6017976999282837,0.7899563908576965,0.2737444937229156,0.0,0.0,0.7170194387435913,112.69696807861328,96.0,5.2232747077941895,-16469.927734375,419.8724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,308.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3046875,18000.0,0.0,0.0,0.3793027400970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954849243164062,0.8954938650131226,-8.97145855560666e-06,0.0,0.0003849440836347,0.0,0.0,98.90797424316406,0.0,0.0,0.0,0.5269680023193359,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921762883663177,-2145.09521484375,304.1488647460937,0.6195062398910522,0.1483629941940307,0.137013092637062,293.4350891113281,297.1499938964844,293.1499938964844,0.0083046378567814,-582.6757202148438,300.5958557128906,0.4001221358776092,0.050000000745058,0.0513453111052513,293.2107238769531,297.1499938964844,293.1499938964844,0.3063437342643738,-4346.78173828125,304.1577453613281,0.8496237397193909,0.3933236300945282,0.2774504721164703,293.2380065917969,297.1499938964844,293.1499938964844,0.3859278857707977,-7056.197265625,304.16119384765625,0.903030812740326,0.4726133048534393,0.4502707719802856,293.23980712890625,297.1499938964844,293.1499938964844,0.0123175512999296,-3456.53662109375,302.94195556640625,0.4001221358776092,0.050000000745058,0.2435600459575653,291.19317626953125,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3329772949219,291.19354248046875,1.0,0.35262531042099,0.8377429246902466,0.8377429246902466,1.0,1.0,-1.391754150390625,0.6017976999282837,0.7899563908576965,0.2737444937229156,0.0,0.0,0.7170194387435913,112.69696807861328,96.0,5.2232747077941895,-16469.927734375,419.8724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,308.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3046875,18000.0,0.0,0.0,0.3793027400970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954849243164062,0.8954938650131226,-8.97145855560666e-06,0.0,0.0003849440836347,0.0,0.0,98.90797424316406,0.0,0.0,0.0,0.5269680023193359,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0922640785574913,-2146.69140625,304.14892578125,0.6219688057899475,0.1486081480979919,0.1371380090713501,293.4310913085937,297.1499938964844,293.1499938964844,0.008234622888267,-579.204345703125,300.5580139160156,0.4018619954586029,0.050000000745058,0.051256138831377,293.2102355957031,297.1499938964844,293.1499938964844,0.3055304884910583,-4337.6318359375,304.1578369140625,0.8522509932518005,0.3926544487476349,0.2769123017787933,293.23712158203125,297.1499938964844,293.1499938964844,0.3847776651382446,-7039.6240234375,304.1612243652344,0.9059905409812928,0.4716730713844299,0.4492879211902618,293.239990234375,297.1499938964844,293.1499938964844,0.0122458552941679,-3445.27197265625,302.9261779785156,0.4018619954586029,0.050000000745058,0.2431370615959167,291.1954040527344,291.1499938964844,261.2250061035156,259.63250732421875,279.4546203613281,293.3302307128906,291.1957702636719,1.0,0.3501103520393371,0.8374232053756714,0.8374232053756714,1.0,1.0,-1.3894636631011963,0.6007077097892761,0.7887558937072754,0.2731639444828033,0.0,0.0,0.7137693762779236,110.40131378173828,96.0,5.624808311462402,-16434.013671875,413.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,308.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.341796875,18000.0,0.0,0.0,0.3786057531833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888527512550354,0.8885364532470703,-8.897677616914734e-06,0.0,0.0003842367150355,0.0,0.0,97.14464569091795,0.0,0.0,0.0,0.5239192247390747,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0923483818769455,-2148.224853515625,304.1489562988281,0.625141978263855,0.1488732248544693,0.1372576206922531,293.4268798828125,297.1499938964844,293.1499938964844,0.0081614917144179,-575.524169921875,300.52130126953125,0.4041561186313629,0.050000000745058,0.0511409863829612,293.20965576171875,297.1499938964844,293.1499938964844,0.3047147989273071,-4328.453125,304.15789794921875,0.8559446334838867,0.3920057117938995,0.2763695418834686,293.2361755371094,297.1499938964844,293.1499938964844,0.3836275041103363,-7023.0478515625,304.1612854003906,0.9103090167045592,0.4707551598548889,0.4483005106449127,293.2400817871094,297.1499938964844,293.1499938964844,0.012165630236268,-3432.40771484375,302.91070556640625,0.4041561186313629,0.050000000745058,0.2425908148288726,291.197509765625,291.1499938964844,261.24334716796875,259.6488037109375,279.4632873535156,293.3273620605469,291.1978454589844,1.0,0.34693443775177,0.8371133804321289,0.8371133804321289,1.0,1.0,-1.3869765996932983,0.599529504776001,0.7874470949172974,0.2725308537483215,0.0,0.0,0.7103875279426575,107.44441223144533,84.0,5.613953113555908,-16394.98828125,404.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,308.9061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.498046875,18000.0,0.0,0.0,0.3778124451637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812112808227539,0.8812201023101807,-8.82067070051562e-06,0.0,0.0003834315866697,0.0,0.0,95.3151397705078,0.0,0.0,0.0,0.5207170844078064,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925177335739135,-2151.322265625,304.1490173339844,0.6334182620048523,0.1494520604610443,0.1374895423650741,293.41815185546875,297.1499938964844,293.1499938964844,0.0080103194341063,-567.783935546875,300.4508361816406,0.4102821350097656,0.050000000745058,0.0508531592786312,293.20831298828125,297.1499938964844,293.1499938964844,0.3031039535999298,-4310.33837890625,304.1579284667969,0.8662837147712708,0.3907627761363983,0.2752812504768371,293.2341613769531,297.1499938964844,293.1499938964844,0.3813600242137909,-6990.3828125,304.1612854003906,0.9228668212890624,0.4689803123474121,0.4463275074958801,293.2398681640625,297.1499938964844,293.1499938964844,0.0119885820895433,-3403.4189453125,302.8806457519531,0.4102821350097656,0.050000000745058,0.2412254959344864,291.20086669921875,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3213195800781,291.2010803222656,1.0,0.3390323519706726,0.836493730545044,0.836493730545044,1.0,1.0,-1.3815959692001345,0.596990704536438,0.7846052646636963,0.2711514830589294,0.0,0.0,0.7033653855323792,100.06737518310548,72.0,4.521928310394287,-16309.5234375,384.9030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,308.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.794921875,18000.0,0.0,0.0,0.3759416043758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657668828964233,0.8657755255699158,-8.659157174406573e-06,0.0,0.0003815329400822,0.0,0.0,91.52851104736328,0.0,0.0,0.0,0.5139915347099304,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925177335739135,-2151.322265625,304.1490173339844,0.6334182620048523,0.1494520604610443,0.1374895423650741,293.41815185546875,297.1499938964844,293.1499938964844,0.0080103194341063,-567.783935546875,300.4508361816406,0.4102821350097656,0.050000000745058,0.0508531592786312,293.20831298828125,297.1499938964844,293.1499938964844,0.3031039535999298,-4310.33837890625,304.1579284667969,0.8662837147712708,0.3907627761363983,0.2752812504768371,293.2341613769531,297.1499938964844,293.1499938964844,0.3813600242137909,-6990.3828125,304.1612854003906,0.9228668212890624,0.4689803123474121,0.4463275074958801,293.2398681640625,297.1499938964844,293.1499938964844,0.0119885820895433,-3403.4189453125,302.8806457519531,0.4102821350097656,0.050000000745058,0.2412254959344864,291.20086669921875,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3213195800781,291.2010803222656,1.0,0.3390323519706726,0.836493730545044,0.836493730545044,1.0,1.0,-1.3815959692001345,0.596990704536438,0.7846052646636963,0.2711514830589294,0.0,0.0,0.7033653855323792,100.06737518310548,72.0,4.521928310394287,-16309.5234375,384.9030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,308.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.794921875,18000.0,0.0,0.0,0.3759416043758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657668828964233,0.8657755255699158,-8.659157174406573e-06,0.0,0.0003815329400822,0.0,0.0,91.52851104736328,0.0,0.0,0.0,0.5139915347099304,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0926954820752143,-2154.60546875,304.1490478515625,0.6444094181060791,0.150068461894989,0.1377154886722564,293.4091186523437,297.1499938964844,293.1499938964844,0.0078575341030955,-559.81787109375,300.3837280273437,0.4187349081039428,0.050000000745058,0.0505127981305122,293.20684814453125,297.1499938964844,293.1499938964844,0.3015483915805816,-4292.8740234375,304.1578674316406,0.8805274367332458,0.3895823955535888,0.2741998434066772,293.2320556640625,297.1499938964844,293.1499938964844,0.3791695535182953,-6958.86767578125,304.16119384765625,0.940168559551239,0.4672776162624359,0.4443724155426025,293.2392272949219,297.1499938964844,293.1499938964844,0.0117995655164122,-3371.841552734375,302.8516845703125,0.4187349081039428,0.050000000745058,0.2396109700202942,291.2025146484375,291.1499938964844,261.3166809082031,259.7140197753906,279.4975280761719,293.31427001953125,291.2025451660156,1.0,0.3295416533946991,0.835874080657959,0.835874080657959,1.0,1.0,-1.375875473022461,0.5943018198013306,0.7815735936164856,0.2696722447872162,0.0,0.0,0.6962290406227112,91.35438537597656,60.0,2.325587034225464,-16217.044921875,361.6763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.806640625,18000.0,0.0,0.0,0.3737105131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497384786605835,0.8497470021247864,-8.493089808325749e-06,0.0,0.0003792686620727,0.0,0.0,87.70606994628906,0.0,0.0,0.0,0.507045328617096,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0926954820752143,-2154.60546875,304.1490478515625,0.6444094181060791,0.150068461894989,0.1377154886722564,293.4091186523437,297.1499938964844,293.1499938964844,0.0078575341030955,-559.81787109375,300.3837280273437,0.4187349081039428,0.050000000745058,0.0505127981305122,293.20684814453125,297.1499938964844,293.1499938964844,0.3015483915805816,-4292.8740234375,304.1578674316406,0.8805274367332458,0.3895823955535888,0.2741998434066772,293.2320556640625,297.1499938964844,293.1499938964844,0.3791695535182953,-6958.86767578125,304.16119384765625,0.940168559551239,0.4672776162624359,0.4443724155426025,293.2392272949219,297.1499938964844,293.1499938964844,0.0117995655164122,-3371.841552734375,302.8516845703125,0.4187349081039428,0.050000000745058,0.2396109700202942,291.2025146484375,291.1499938964844,261.3166809082031,259.7140197753906,279.4975280761719,293.31427001953125,291.2025451660156,1.0,0.3295416533946991,0.835874080657959,0.835874080657959,1.0,1.0,-1.375875473022461,0.5943018198013306,0.7815735936164856,0.2696722447872162,0.0,0.0,0.6962290406227112,91.35438537597656,60.0,2.325587034225464,-16217.044921875,361.6763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.806640625,18000.0,0.0,0.0,0.3737105131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497384786605835,0.8497470021247864,-8.493089808325749e-06,0.0,0.0003792686620727,0.0,0.0,87.70606994628906,0.0,0.0,0.0,0.507045328617096,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928676947951316,-2157.814453125,304.1490783691406,0.6586650013923645,0.1506885141134262,0.1379160583019256,293.39996337890625,297.1499938964844,293.1499938964844,0.0077069369144737,-551.8482666015625,300.3194885253906,0.4303934872150421,0.050000000745058,0.0501407347619533,293.205322265625,297.1499938964844,293.1499938964844,0.3000639081001282,-4276.2392578125,304.15771484375,0.8989084959030151,0.3884529769420624,0.2731322348117828,293.2298889160156,297.1499938964844,293.1499938964844,0.377075046300888,-6928.775390625,304.16094970703125,0.9610148072242736,0.4656360745429992,0.4424454271793365,293.2382202148437,297.1499938964844,293.1499938964844,0.0116066727787256,-3339.096923828125,302.8236694335937,0.4303934872150421,0.050000000745058,0.2378460466861724,291.20220947265625,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.30682373046875,291.2020874023437,1.0,0.3188641667366028,0.8352987170219421,0.8352987170219421,1.0,1.0,-1.3699562549591064,0.5915321111679077,0.7784242033958435,0.2681321203708648,0.0,0.0,0.6892743110656738,81.83536529541016,48.0,-0.1384114623069763,-16120.3291015625,336.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,308.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.759765625,18000.0,0.0,0.0,0.3711645901203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338230848312378,0.8338314294815063,-8.329691809194628e-06,0.0,0.0003766848822124,0.0,0.0,84.0167236328125,0.0,0.0,0.0,0.5001828074455261,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928676947951316,-2157.814453125,304.1490783691406,0.6586650013923645,0.1506885141134262,0.1379160583019256,293.39996337890625,297.1499938964844,293.1499938964844,0.0077069369144737,-551.8482666015625,300.3194885253906,0.4303934872150421,0.050000000745058,0.0501407347619533,293.205322265625,297.1499938964844,293.1499938964844,0.3000639081001282,-4276.2392578125,304.15771484375,0.8989084959030151,0.3884529769420624,0.2731322348117828,293.2298889160156,297.1499938964844,293.1499938964844,0.377075046300888,-6928.775390625,304.16094970703125,0.9610148072242736,0.4656360745429992,0.4424454271793365,293.2382202148437,297.1499938964844,293.1499938964844,0.0116066727787256,-3339.096923828125,302.8236694335937,0.4303934872150421,0.050000000745058,0.2378460466861724,291.20220947265625,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.30682373046875,291.2020874023437,1.0,0.3188641667366028,0.8352987170219421,0.8352987170219421,1.0,1.0,-1.3699562549591064,0.5915321111679077,0.7784242033958435,0.2681321203708648,0.0,0.0,0.6892743110656738,81.83536529541016,48.0,-0.1384114623069763,-16120.3291015625,336.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,308.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.759765625,18000.0,0.0,0.0,0.3711645901203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338230848312378,0.8338314294815063,-8.329691809194628e-06,0.0,0.0003766848822124,0.0,0.0,84.0167236328125,0.0,0.0,0.0,0.5001828074455261,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930530577898025,-2161.29345703125,304.1490783691406,0.6771305799484253,0.1513357609510421,0.1381186097860336,293.3908386230469,297.1499938964844,293.1499938964844,0.0075600543059408,-543.9647827148438,300.2578430175781,0.4467195868492126,0.050000000745058,0.0497492924332618,293.2037658691406,297.1499938964844,293.1499938964844,0.2986424267292022,-4260.32568359375,304.15753173828125,0.9237208366394044,0.387365460395813,0.2720810174942016,293.2277526855469,297.1499938964844,293.1499938964844,0.3750663995742798,-6899.9306640625,304.16064453125,0.9837082028388976,0.4640469849109649,0.4405503869056701,293.23699951171875,297.1499938964844,293.1499938964844,0.0114137670025229,-3305.839111328125,302.7965087890625,0.4467195868492126,0.050000000745058,0.2359892129898071,291.2004089355469,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998352050781,291.2001647949219,1.0,0.307220846414566,0.8347233533859253,0.8347233533859253,1.0,1.0,-1.3639637231826782,0.5887356400489807,0.7752280831336975,0.266558825969696,0.0,0.0,0.6826615333557129,71.82452392578125,36.0,-2.253137826919556,-16021.23828125,310.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,309.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.943359375,18000.0,0.0,0.0,0.3683590888977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185194730758667,0.8185276389122009,-8.174370123015251e-06,0.0,0.0003738376544788,0.0,0.0,80.57041931152344,0.0,0.0,0.0,0.4936189651489258,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930530577898025,-2161.29345703125,304.1490783691406,0.6771305799484253,0.1513357609510421,0.1381186097860336,293.3908386230469,297.1499938964844,293.1499938964844,0.0075600543059408,-543.9647827148438,300.2578430175781,0.4467195868492126,0.050000000745058,0.0497492924332618,293.2037658691406,297.1499938964844,293.1499938964844,0.2986424267292022,-4260.32568359375,304.15753173828125,0.9237208366394044,0.387365460395813,0.2720810174942016,293.2277526855469,297.1499938964844,293.1499938964844,0.3750663995742798,-6899.9306640625,304.16064453125,0.9837082028388976,0.4640469849109649,0.4405503869056701,293.23699951171875,297.1499938964844,293.1499938964844,0.0114137670025229,-3305.839111328125,302.7965087890625,0.4467195868492126,0.050000000745058,0.2359892129898071,291.2004089355469,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998352050781,291.2001647949219,1.0,0.307220846414566,0.8347233533859253,0.8347233533859253,1.0,1.0,-1.3639637231826782,0.5887356400489807,0.7752280831336975,0.266558825969696,0.0,0.0,0.6826615333557129,71.82452392578125,36.0,-2.253137826919556,-16021.23828125,310.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,309.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.943359375,18000.0,0.0,0.0,0.3683590888977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185194730758667,0.8185276389122009,-8.174370123015251e-06,0.0,0.0003738376544788,0.0,0.0,80.57041931152344,0.0,0.0,0.0,0.4936189651489258,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.093153677880764,-2163.189453125,304.1490478515625,0.6882532835006714,0.1516690403223037,0.1382249146699905,293.3863525390625,297.1499938964844,293.1499938964844,0.007488293107599,-540.0745849609375,300.2279052734375,0.4572072923183441,0.050000000745058,0.0495491027832031,293.2030029296875,297.1499938964844,293.1499938964844,0.297953724861145,-4252.61865234375,304.15740966796875,0.93930846452713,0.3868348300457001,0.2715617418289184,293.2266845703125,297.1499938964844,293.1499938964844,0.3740922510623932,-6885.9423828125,304.1604919433594,0.995087504386902,0.4632694721221924,0.4396150410175323,293.2362976074219,297.1499938964844,293.1499938964844,0.0113181574270129,-3289.171875,302.783203125,0.4572072923183441,0.050000000745058,0.235039621591568,291.19903564453125,291.1499938964844,261.4083251953125,259.7957458496094,279.5392761230469,293.2965087890625,291.19873046875,1.0,0.3010850250720978,0.8344356417655945,0.8344356417655945,1.0,1.0,-1.3609648942947388,0.5873388648033142,0.7736260294914246,0.2657660245895386,0.0,0.0,0.6795297265052795,66.70601654052734,36.0,-3.181338310241699,-15971.2705078125,297.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728759765625,309.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.587890625,18000.0,0.0,0.0,0.366880714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112128376960754,0.8112209439277649,-8.100848390313331e-06,0.0,0.0003723372938111,0.0,0.0,78.95965576171875,0.0,0.0,0.0,0.4904979467391968,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932670012116432,-2165.289794921875,304.1490173339844,0.6986724734306335,0.1520126014947891,0.1383697688579559,293.3818054199219,297.1499938964844,293.1499938964844,0.0074242069385945,-536.5488891601562,300.1993408203125,0.4671097993850708,0.050000000745058,0.0493812635540962,293.2021484375,297.1499938964844,293.1499938964844,0.2972494065761566,-4244.68603515625,304.1573486328125,0.9532443881034852,0.386330097913742,0.2710763812065124,293.2232360839844,297.1499938964844,293.1499938964844,0.365565150976181,-6753.7421875,304.1745910644531,0.9990000128746032,0.4629698693752289,0.4305866956710815,293.2354736328125,297.1499938964844,293.1499938964844,0.0112343123182654,-3274.3173828125,302.77056884765625,0.4671097993850708,0.050000000745058,0.2342434525489807,291.1993408203125,291.1499938964844,261.4266662597656,259.8121032714844,279.5524597167969,293.2918701171875,291.2005615234375,1.0,0.294522076845169,0.834159791469574,0.834159791469574,1.0,1.0,-1.3488342761993408,0.5817212462425232,0.7671130299568176,0.2627909183502197,0.0,0.0,0.676249086856842,62.2618293762207,39.0,5.9654645919799805,-15859.158203125,282.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7641906738281,309.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.880859375,18000.0,0.0,0.0,0.3653339147567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804121732711792,0.8041297197341919,-8.030452590901405e-06,0.0,0.0003707674914039,0.0,0.0,77.42171478271484,0.0,0.0,0.0,0.4874668419361114,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931619778275489,-2162.67626953125,304.1495361328125,0.7114433646202087,0.1523738652467727,0.1386295855045318,293.3731994628906,297.1499938964844,293.1499938964844,0.0073097804561257,-529.578125,300.1553039550781,0.4771265983581543,0.050000000745058,0.049196109175682,293.2008972167969,297.1499938964844,293.1499938964844,0.294998824596405,-4218.47998046875,304.1586303710937,0.96875262260437,0.3852636218070984,0.2702184915542602,293.1915588378906,297.1499938964844,293.1499938964844,0.3433132171630859,-6417.533203125,304.2026062011719,0.9990000128746032,0.4674873054027557,0.4096773564815521,293.2338256835937,297.1499938964844,293.1499938964844,0.0110867209732532,-3244.8876953125,302.7498474121094,0.4771265983581543,0.050000000745058,0.2333651632070541,291.23895263671875,291.1499938964844,261.4633483886719,259.8448791503906,279.5738220214844,293.27203369140625,291.2415771484375,1.0,0.2857881188392639,0.8336079716682434,0.8336079716682434,1.0,1.0,-1.321474552154541,0.5692460536956787,0.7522284388542175,0.2556091845035553,0.0,0.0,0.6618589758872986,57.12692642211914,42.0,39.24739456176758,-15575.6162109375,259.39605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741149902344,309.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.95703125,18000.0,0.0,0.0,0.3615744411945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800025939941406,0.780010461807251,-7.828080015315209e-06,0.0,0.0003669520956464,0.0,0.0,72.58601379394531,0.0,0.0,0.0,0.4773786664009094,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931619778275489,-2162.67626953125,304.1495361328125,0.7114433646202087,0.1523738652467727,0.1386295855045318,293.3731994628906,297.1499938964844,293.1499938964844,0.0073097804561257,-529.578125,300.1553039550781,0.4771265983581543,0.050000000745058,0.049196109175682,293.2008972167969,297.1499938964844,293.1499938964844,0.294998824596405,-4218.47998046875,304.1586303710937,0.96875262260437,0.3852636218070984,0.2702184915542602,293.1915588378906,297.1499938964844,293.1499938964844,0.3433132171630859,-6417.533203125,304.2026062011719,0.9990000128746032,0.4674873054027557,0.4096773564815521,293.2338256835937,297.1499938964844,293.1499938964844,0.0110867209732532,-3244.8876953125,302.7498474121094,0.4771265983581543,0.050000000745058,0.2333651632070541,291.23895263671875,291.1499938964844,261.4633483886719,259.8448791503906,279.5738220214844,293.27203369140625,291.2415771484375,1.0,0.2857881188392639,0.8336079716682434,0.8336079716682434,1.0,1.0,-1.321474552154541,0.5692460536956787,0.7522284388542175,0.2556091845035553,0.0,0.0,0.6618589758872986,57.12692642211914,42.0,39.24739456176758,-15575.6162109375,259.39605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741149902344,309.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.95703125,18000.0,0.0,0.0,0.3615744411945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800025939941406,0.780010461807251,-7.828080015315209e-06,0.0,0.0003669520956464,0.0,0.0,72.58601379394531,0.0,0.0,0.0,0.4773786664009094,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0930063351988792,-2159.557861328125,304.1499328613281,0.7191213369369507,0.1523170471191406,0.1385506242513656,293.36541748046875,297.1499938964844,293.1499938964844,0.007220369298011,-524.5147705078125,300.1038513183594,0.4829997718334198,0.050000000745058,0.0490815825760364,293.2001342773437,297.1499938964844,293.1499938964844,0.2934617400169372,-4201.0927734375,304.1582946777344,0.9780628085136414,0.3841335475444793,0.2693559825420379,293.1507263183594,297.1499938964844,293.1499938964844,0.3289894163608551,-6203.35986328125,304.2085266113281,0.9990000128746032,0.4747113883495331,0.3961905539035797,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910694882273,-3227.51123046875,302.7269592285156,0.4829997718334198,0.050000000745058,0.2328218966722488,291.2518310546875,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.25177001953125,1.0,0.2800285518169403,0.8330561518669128,0.8330561518669128,1.0,1.0,-1.3033617734909058,0.5609896183013916,0.7423720955848694,0.2508657574653625,0.0,0.0,0.6471053957939148,53.93714141845703,60.0,16.943037033081055,-15314.2021484375,245.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0242004394531,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18318.9296875,18000.0,0.0,0.0,0.3568849861621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470217347145081,0.7470292448997498,-7.531519258918706e-06,0.0,0.0003621929208748,0.0,0.0,66.14202117919922,0.0,0.0,0.0,0.4638598263263702,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0930063351988792,-2159.557861328125,304.1499328613281,0.7191213369369507,0.1523170471191406,0.1385506242513656,293.36541748046875,297.1499938964844,293.1499938964844,0.007220369298011,-524.5147705078125,300.1038513183594,0.4829997718334198,0.050000000745058,0.0490815825760364,293.2001342773437,297.1499938964844,293.1499938964844,0.2934617400169372,-4201.0927734375,304.1582946777344,0.9780628085136414,0.3841335475444793,0.2693559825420379,293.1507263183594,297.1499938964844,293.1499938964844,0.3289894163608551,-6203.35986328125,304.2085266113281,0.9990000128746032,0.4747113883495331,0.3961905539035797,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910694882273,-3227.51123046875,302.7269592285156,0.4829997718334198,0.050000000745058,0.2328218966722488,291.2518310546875,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.25177001953125,1.0,0.2800285518169403,0.8330561518669128,0.8330561518669128,1.0,1.0,-1.3033617734909058,0.5609896183013916,0.7423720955848694,0.2508657574653625,0.0,0.0,0.6471053957939148,53.93714141845703,60.0,16.943037033081055,-15314.2021484375,245.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0242004394531,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18318.9296875,18000.0,0.0,0.0,0.3568849861621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470217347145081,0.7470292448997498,-7.531519258918706e-06,0.0,0.0003621929208748,0.0,0.0,66.14202117919922,0.0,0.0,0.0,0.4638598263263702,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0931545048952102,-2162.737060546875,304.1496887207031,0.7162073850631714,0.1522431671619415,0.1384806782007217,293.35858154296875,297.1499938964844,293.1499938964844,0.0071737030521035,-522.5861206054688,300.041015625,0.4809126853942871,0.050000000745058,0.0491224192082881,293.19970703125,297.1499938964844,293.1499938964844,0.292986512184143,-4196.59814453125,304.15625,0.9735044836997986,0.3829465210437774,0.2685732841491699,293.1244506835937,297.1499938964844,293.1499938964844,0.3332174718379974,-6278.27734375,304.18115234375,0.9990000128746032,0.4800864160060882,0.4010458588600158,293.23052978515625,297.1499938964844,293.1499938964844,0.0109808351844549,-3229.641357421875,302.7002868652344,0.4809126853942871,0.050000000745058,0.2330156117677688,291.228271484375,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2232360839844,1.0,0.2826283276081085,0.8327659368515015,0.8327659368515015,1.0,1.0,-1.3084341287612915,0.5633208751678467,0.7451131939888,0.2519727349281311,0.0,0.0,0.637571394443512,55.04619216918945,78.0,-35.4930534362793,-15230.8564453125,249.6598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18238.056640625,18000.0,0.0,0.0,0.3516787588596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199234366416931,0.7199307084083557,-7.271837603184394e-06,0.0,0.0003569092368707,0.0,0.0,61.00846099853516,0.0,0.0,0.0,0.4527523219585418,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0931545048952102,-2162.737060546875,304.1496887207031,0.7162073850631714,0.1522431671619415,0.1384806782007217,293.35858154296875,297.1499938964844,293.1499938964844,0.0071737030521035,-522.5861206054688,300.041015625,0.4809126853942871,0.050000000745058,0.0491224192082881,293.19970703125,297.1499938964844,293.1499938964844,0.292986512184143,-4196.59814453125,304.15625,0.9735044836997986,0.3829465210437774,0.2685732841491699,293.1244506835937,297.1499938964844,293.1499938964844,0.3332174718379974,-6278.27734375,304.18115234375,0.9990000128746032,0.4800864160060882,0.4010458588600158,293.23052978515625,297.1499938964844,293.1499938964844,0.0109808351844549,-3229.641357421875,302.7002868652344,0.4809126853942871,0.050000000745058,0.2330156117677688,291.228271484375,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2232360839844,1.0,0.2826283276081085,0.8327659368515015,0.8327659368515015,1.0,1.0,-1.3084341287612915,0.5633208751678467,0.7451131939888,0.2519727349281311,0.0,0.0,0.637571394443512,55.04619216918945,78.0,-35.4930534362793,-15230.8564453125,249.6598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18238.056640625,18000.0,0.0,0.0,0.3516787588596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199234366416931,0.7199307084083557,-7.271837603184394e-06,0.0,0.0003569092368707,0.0,0.0,61.00846099853516,0.0,0.0,0.0,0.4527523219585418,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0940033420920372,-2179.71337890625,304.1483459472656,0.7049870491027832,0.1525744050741195,0.1388469487428665,293.3526611328125,297.1499938964844,293.1499938964844,0.0071684927679598,-523.8290405273438,299.96356201171875,0.4717949032783508,0.050000000745058,0.0492972545325756,293.1995849609375,297.1499938964844,293.1499938964844,0.2937069535255432,-4206.4375,304.1529541015625,0.9566906690597534,0.3817136287689209,0.2678531408309936,293.1338806152344,297.1499938964844,293.1499938964844,0.3540163338184356,-6605.75439453125,304.1358337402344,0.9990000128746032,0.4788998067378998,0.421217143535614,293.2298278808594,297.1499938964844,293.1499938964844,0.0110491588711738,-3250.646240234375,302.66650390625,0.4717949032783508,0.050000000745058,0.2338449507951736,291.16082763671875,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.2485656738281,291.1539001464844,1.0,0.2916088700294494,0.8324756622314453,0.8324756622314453,1.0,1.0,-1.3334201574325562,0.5746980309486389,0.7587220668792725,0.2582243382930755,0.0,0.0,0.6403868794441223,59.86923599243164,81.0,-83.15857696533203,-15371.77734375,270.3690795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2100830078125,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.3470342755317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147350311279297,0.7147422432899475,-7.176171948231058e-06,0.0,0.0003521956969052,0.0,0.0,59.7557258605957,0.0,0.0,0.0,0.4503140747547149,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0940033420920372,-2179.71337890625,304.1483459472656,0.7049870491027832,0.1525744050741195,0.1388469487428665,293.3526611328125,297.1499938964844,293.1499938964844,0.0071684927679598,-523.8290405273438,299.96356201171875,0.4717949032783508,0.050000000745058,0.0492972545325756,293.1995849609375,297.1499938964844,293.1499938964844,0.2937069535255432,-4206.4375,304.1529541015625,0.9566906690597534,0.3817136287689209,0.2678531408309936,293.1338806152344,297.1499938964844,293.1499938964844,0.3540163338184356,-6605.75439453125,304.1358337402344,0.9990000128746032,0.4788998067378998,0.421217143535614,293.2298278808594,297.1499938964844,293.1499938964844,0.0110491588711738,-3250.646240234375,302.66650390625,0.4717949032783508,0.050000000745058,0.2338449507951736,291.16082763671875,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.2485656738281,291.1539001464844,1.0,0.2916088700294494,0.8324756622314453,0.8324756622314453,1.0,1.0,-1.3334201574325562,0.5746980309486389,0.7587220668792725,0.2582243382930755,0.0,0.0,0.6403868794441223,59.86923599243164,81.0,-83.15857696533203,-15371.77734375,270.3690795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2100830078125,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.3470342755317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147350311279297,0.7147422432899475,-7.176171948231058e-06,0.0,0.0003521956969052,0.0,0.0,59.7557258605957,0.0,0.0,0.0,0.4503140747547149,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0945793092250824,-2191.063232421875,304.1476135253906,0.6998230218887329,0.1529321819543838,0.139185294508934,293.3500061035156,297.1499938964844,293.1499938964844,0.0071679195389151,-524.6068725585938,299.92352294921875,0.4668314456939697,0.050000000745058,0.0493862032890319,293.1995544433594,297.1499938964844,293.1499938964844,0.2941390872001648,-4212.095703125,304.1516418457031,0.948156476020813,0.381092756986618,0.2674858570098877,293.15106201171875,297.1499938964844,293.1499938964844,0.3648054003715515,-6771.53076171875,304.1189270019531,0.9990000128746032,0.4757368266582489,0.4311192631721496,293.2300109863281,297.1499938964844,293.1499938964844,0.0110841328278183,-3261.58935546875,302.6478271484375,0.4668314456939697,0.050000000745058,0.2342668771743774,291.123779296875,291.1499938964844,261.5916748046875,259.9598083496094,279.6054992675781,293.25311279296875,291.1179504394531,1.0,0.2956699430942535,0.8323305249214172,0.8323305249214172,1.0,1.0,-1.3458895683288574,0.5803650617599487,0.7655245065689087,0.261420339345932,0.0,0.0,0.6458691358566284,62.32454681396485,81.0,-88.40354919433594,-15479.158203125,281.0726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763610839844,309.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.640625,18000.0,0.0,0.0,0.3452790975570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215279340744019,0.7215350866317749,-7.20867092240951e-06,0.0,0.0003504143969621,0.0,0.0,60.79192733764648,0.0,0.0,0.0,0.4528577029705047,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.095166839659214,-2202.4580078125,304.14697265625,0.6954956650733948,0.1533898562192917,0.1396342813968658,293.3475646972656,297.1499938964844,293.1499938964844,0.0071621369570493,-524.8961181640625,299.886474609375,0.4618930518627167,0.050000000745058,0.0494689606130123,293.19952392578125,297.1499938964844,293.1499938964844,0.294314444065094,-4214.53515625,304.1510314941406,0.940292239189148,0.3804680705070495,0.2671144604682922,293.17218017578125,297.1499938964844,293.1499938964844,0.3746488988399505,-6920.64404296875,304.1067199707031,0.9990000128746032,0.4715763926506042,0.4401318430900574,293.2304992675781,297.1499938964844,293.1499938964844,0.011106519959867,-3269.302978515625,302.6294250488281,0.4618930518627167,0.050000000745058,0.2346594631671905,291.0966796875,291.1499938964844,261.6099853515625,259.97625732421875,279.6103820800781,293.2587280273437,291.0927429199219,1.0,0.2995708286762237,0.831946611404419,0.831946611404419,1.0,1.0,-1.3573724031448364,0.5855815410614014,0.7717908620834351,0.2643103301525116,0.0,0.0,0.6521916389465332,64.60782623291016,84.0,-77.9364242553711,-15592.3173828125,291.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063232421875,309.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.02734375,18000.0,0.0,0.0,0.3439915776252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326528429985046,0.7326601147651672,-7.287096195796039e-06,0.0,0.0003491076931823,0.0,0.0,62.680660247802734,0.0,0.0,0.0,0.4572004675865173,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0961942076683044,-2221.92041015625,304.14630126953125,0.6844699382781982,0.1542468965053558,0.1406642645597458,293.3432312011719,297.1499938964844,293.1499938964844,0.0071486844681203,-524.7935180664062,299.8224182128906,0.449461817741394,0.050000000745058,0.049693863838911,293.1994934082031,297.1499938964844,293.1499938964844,0.2939006090164184,-4209.93505859375,304.1514587402344,0.9205100536346436,0.3792199790477752,0.2664147019386291,293.2110900878906,297.1499938964844,293.1499938964844,0.3770109713077545,-6949.66650390625,304.11895751953125,0.9872859716415404,0.4630780518054962,0.4409250617027282,293.2319030761719,297.1499938964844,293.1499938964844,0.0111415460705757,-3280.130859375,302.59478759765625,0.449461817741394,0.050000000745058,0.2357262820005417,291.0745849609375,291.1499938964844,261.64666748046875,260.0092163085937,279.63153076171875,293.2687683105469,291.07647705078125,1.0,0.3063156604766845,0.8311787247657776,0.8311787247657776,1.0,1.0,-1.3601723909378052,0.5867775082588196,0.7733948230743408,0.2650070190429687,0.0,0.0,0.6644716262817383,70.35093688964844,87.0,-23.815710067749023,-15677.880859375,305.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893127441406,308.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.5546875,18000.0,0.0,0.0,0.3427534997463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595689296722412,0.7595764398574829,-7.515511242672801e-06,0.0,0.0003478512226138,0.0,0.0,67.66436004638672,0.0,0.0,0.0,0.4681026935577392,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0961942076683044,-2221.92041015625,304.14630126953125,0.6844699382781982,0.1542468965053558,0.1406642645597458,293.3432312011719,297.1499938964844,293.1499938964844,0.0071486844681203,-524.7935180664062,299.8224182128906,0.449461817741394,0.050000000745058,0.049693863838911,293.1994934082031,297.1499938964844,293.1499938964844,0.2939006090164184,-4209.93505859375,304.1514587402344,0.9205100536346436,0.3792199790477752,0.2664147019386291,293.2110900878906,297.1499938964844,293.1499938964844,0.3770109713077545,-6949.66650390625,304.11895751953125,0.9872859716415404,0.4630780518054962,0.4409250617027282,293.2319030761719,297.1499938964844,293.1499938964844,0.0111415460705757,-3280.130859375,302.59478759765625,0.449461817741394,0.050000000745058,0.2357262820005417,291.0745849609375,291.1499938964844,261.64666748046875,260.0092163085937,279.63153076171875,293.2687683105469,291.07647705078125,1.0,0.3063156604766845,0.8311787247657776,0.8311787247657776,1.0,1.0,-1.3601723909378052,0.5867775082588196,0.7733948230743408,0.2650070190429687,0.0,0.0,0.6644716262817383,70.35093688964844,87.0,-23.815710067749023,-15677.880859375,305.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893127441406,308.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.5546875,18000.0,0.0,0.0,0.3427534997463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595689296722412,0.7595764398574829,-7.515511242672801e-06,0.0,0.0003478512226138,0.0,0.0,67.66436004638672,0.0,0.0,0.0,0.4681026935577392,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0965283215045929,-2227.732421875,304.1470031738281,0.6745193004608154,0.1545159965753555,0.1412467807531356,293.3399658203125,297.1499938964844,293.1499938964844,0.0071135479956865,-522.7225952148438,299.7712097167969,0.4394379556179046,0.050000000745058,0.0499095171689987,293.1998596191406,297.1499938964844,293.1499938964844,0.2923963069915771,-4192.146484375,304.1534423828125,0.9041253924369812,0.3778920769691467,0.2656671106815338,293.22589111328125,297.1499938964844,293.1499938964844,0.372283399105072,-6871.94775390625,304.1368408203125,0.97070974111557,0.4584951102733612,0.4360414147377014,293.23358154296875,297.1499938964844,293.1499938964844,0.0111346086487174,-3279.656005859375,302.5641174316406,0.4394379556179046,0.050000000745058,0.2367492616176605,291.0954895019531,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679443359375,291.0965270996094,1.0,0.3117720782756805,0.830410897731781,0.830410897731781,1.0,1.0,-1.3557101488113403,0.5847011208534241,0.7710090279579163,0.2636995613574981,0.0,0.0,0.6701917052268982,75.73524475097656,90.0,10.069696426391602,-15642.021484375,316.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6563720703125,308.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.58203125,18000.0,0.0,0.0,0.3425964415073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767731547355652,0.7767808437347412,-7.698411536694039e-06,0.0,0.0003476918500382,0.0,0.0,71.23062133789062,0.0,0.0,0.0,0.4754351675510406,4.0,0.0,1.0
