time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0965283215045929,-2227.732421875,304.1470031738281,0.6745193004608154,0.1545159965753555,0.1412467807531356,293.3399658203125,297.1499938964844,293.1499938964844,0.0071135479956865,-522.7225952148438,299.7712097167969,0.4394379556179046,0.050000000745058,0.0499095171689987,293.1998596191406,297.1499938964844,293.1499938964844,0.2923963069915771,-4192.146484375,304.1534423828125,0.9041253924369812,0.3778920769691467,0.2656671106815338,293.22589111328125,297.1499938964844,293.1499938964844,0.372283399105072,-6871.94775390625,304.1368408203125,0.97070974111557,0.4584951102733612,0.4360414147377014,293.23358154296875,297.1499938964844,293.1499938964844,0.0111346086487174,-3279.656005859375,302.5641174316406,0.4394379556179046,0.050000000745058,0.2367492616176605,291.0954895019531,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679443359375,291.0965270996094,1.0,0.3117720782756805,0.830410897731781,0.830410897731781,1.0,1.0,-1.3557101488113403,0.5847011208534241,0.7710090279579163,0.2636995613574981,0.0,0.0,0.6701917052268982,75.73524475097656,90.0,10.069696426391602,-15642.021484375,316.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6563720703125,308.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.58203125,18000.0,0.0,0.0,0.3425964415073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767731547355652,0.7767808437347412,-7.698411536694039e-06,0.0,0.0003476918500382,0.0,0.0,71.23062133789062,0.0,0.0,0.0,0.4754351675510406,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0966635271906852,-2230.010986328125,304.14776611328125,0.6665093898773193,0.1545546054840088,0.1414797455072403,293.3375244140625,297.1499938964844,293.1499938964844,0.0070758084766566,-520.685546875,299.71502685546875,0.4321219325065613,0.050000000745058,0.0500933937728405,293.2003173828125,297.1499938964844,293.1499938964844,0.2910868227481842,-4176.9423828125,304.15447998046875,0.8921645283699036,0.3765380978584289,0.2648642063140869,293.2308349609375,297.1499938964844,293.1499938964844,0.3694714605808258,-6826.94384765625,304.145751953125,0.9568620324134828,0.4555578827857971,0.4331892132759094,293.2352600097656,297.1499938964844,293.1499938964844,0.0111252842471003,-3279.754638671875,302.53143310546875,0.4321219325065613,0.050000000745058,0.2376215010881424,291.1045837402344,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.2673645019531,291.1053161621094,1.0,0.3164587020874023,0.8297446966171265,0.8297446966171265,1.0,1.0,-1.3528693914413452,0.5833742022514343,0.7694951891899109,0.2628181576728821,0.0,0.0,0.67560875415802,80.34197998046875,93.0,12.118026733398438,-15597.0048828125,325.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,308.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.005859375,18000.0,0.0,0.0,0.3431059718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896822094917297,0.7896900773048401,-7.828086381778121e-06,0.0,0.0003482089377939,0.0,0.0,73.92271423339844,0.0,0.0,0.0,0.4809524416923523,4.0,0.0,1.0
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0966635271906852,-2230.010986328125,304.14776611328125,0.6665093898773193,0.1545546054840088,0.1414797455072403,293.3375244140625,297.1499938964844,293.1499938964844,0.0070758084766566,-520.685546875,299.71502685546875,0.4321219325065613,0.050000000745058,0.0500933937728405,293.2003173828125,297.1499938964844,293.1499938964844,0.2910868227481842,-4176.9423828125,304.15447998046875,0.8921645283699036,0.3765380978584289,0.2648642063140869,293.2308349609375,297.1499938964844,293.1499938964844,0.3694714605808258,-6826.94384765625,304.145751953125,0.9568620324134828,0.4555578827857971,0.4331892132759094,293.2352600097656,297.1499938964844,293.1499938964844,0.0111252842471003,-3279.754638671875,302.53143310546875,0.4321219325065613,0.050000000745058,0.2376215010881424,291.1045837402344,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.2673645019531,291.1053161621094,1.0,0.3164587020874023,0.8297446966171265,0.8297446966171265,1.0,1.0,-1.3528693914413452,0.5833742022514343,0.7694951891899109,0.2628181576728821,0.0,0.0,0.67560875415802,80.34197998046875,93.0,12.118026733398438,-15597.0048828125,325.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,308.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.005859375,18000.0,0.0,0.0,0.3431059718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896822094917297,0.7896900773048401,-7.828086381778121e-06,0.0,0.0003482089377939,0.0,0.0,73.92271423339844,0.0,0.0,0.0,0.4809524416923523,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0967583805322647,-2231.580810546875,304.1483459472656,0.6599666476249695,0.1545794606208801,0.1416577845811844,293.3356628417969,297.1499938964844,293.1499938964844,0.0070343445986509,-518.428466796875,299.65771484375,0.4264060258865356,0.050000000745058,0.0502573400735855,293.2007141113281,297.1499938964844,293.1499938964844,0.2897709906101227,-4161.75146484375,304.1551513671875,0.8821707367897034,0.3751844763755798,0.2640446126461029,293.2323608398437,297.1499938964844,293.1499938964844,0.367207795381546,-6791.630859375,304.15087890625,0.9447291493415833,0.4531987607479095,0.4310387372970581,293.23687744140625,297.1499938964844,293.1499938964844,0.0111093334853649,-3278.681884765625,302.498291015625,0.4264060258865356,0.050000000745058,0.2383991926908493,291.1124267578125,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.11309814453125,1.0,0.3206088244915008,0.8290784358978271,0.8290784358978271,1.0,1.0,-1.350648045539856,0.5823305249214172,0.768317461013794,0.2620956599712372,0.0,0.0,0.6800776720046997,84.45425415039062,96.0,11.49781894683838,-15556.6669921875,333.9110717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,308.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.224609375,18000.0,0.0,0.0,0.3440840244293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006476759910583,0.8006556034088135,-7.938781891425606e-06,0.0,0.0003492015530355,0.0,0.0,76.25977325439453,0.0,0.0,0.0,0.4856300354003906,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0967583805322647,-2231.580810546875,304.1483459472656,0.6599666476249695,0.1545794606208801,0.1416577845811844,293.3356628417969,297.1499938964844,293.1499938964844,0.0070343445986509,-518.428466796875,299.65771484375,0.4264060258865356,0.050000000745058,0.0502573400735855,293.2007141113281,297.1499938964844,293.1499938964844,0.2897709906101227,-4161.75146484375,304.1551513671875,0.8821707367897034,0.3751844763755798,0.2640446126461029,293.2323608398437,297.1499938964844,293.1499938964844,0.367207795381546,-6791.630859375,304.15087890625,0.9447291493415833,0.4531987607479095,0.4310387372970581,293.23687744140625,297.1499938964844,293.1499938964844,0.0111093334853649,-3278.681884765625,302.498291015625,0.4264060258865356,0.050000000745058,0.2383991926908493,291.1124267578125,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.11309814453125,1.0,0.3206088244915008,0.8290784358978271,0.8290784358978271,1.0,1.0,-1.350648045539856,0.5823305249214172,0.768317461013794,0.2620956599712372,0.0,0.0,0.6800776720046997,84.45425415039062,96.0,11.49781894683838,-15556.6669921875,333.9110717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,308.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.224609375,18000.0,0.0,0.0,0.3440840244293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006476759910583,0.8006556034088135,-7.938781891425606e-06,0.0,0.0003492015530355,0.0,0.0,76.25977325439453,0.0,0.0,0.0,0.4856300354003906,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0968020930886268,-2232.30712890625,304.1485595703125,0.6570945382118225,0.1545925438404083,0.141742467880249,293.3348999023437,297.1499938964844,293.1499938964844,0.0070125116035342,-517.2296752929688,299.6287841796875,0.423954963684082,0.050000000745058,0.0503341816365718,293.20086669921875,297.1499938964844,293.1499938964844,0.2891088724136352,-4154.12646484375,304.1554260253906,0.8776955008506775,0.3745085299015045,0.2636316418647766,293.2325744628906,297.1499938964844,293.1499938964844,0.3661457002162933,-6775.33935546875,304.15264892578125,0.93913072347641,0.4521115720272064,0.4300712049007416,293.2376403808594,297.1499938964844,293.1499938964844,0.0110994577407836,-3277.7900390625,302.4815979003906,0.423954963684082,0.050000000745058,0.2387636750936508,291.1162109375,291.1499938964844,261.7749938964844,260.12481689453125,279.69482421875,293.26715087890625,291.1169128417969,1.0,0.3225342929363251,0.8287453651428223,0.8287453651428223,1.0,1.0,-1.3496222496032717,0.5818474888801575,0.7677747011184692,0.2617560625076294,0.0,0.0,0.6819501519203186,86.38182067871094,96.0,11.259841918945312,-15537.986328125,337.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.740234375,18000.0,0.0,0.0,0.3446892499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053442239761353,0.8053522109985352,-7.986962373252027e-06,0.0,0.0003498157602734,0.0,0.0,77.27950286865234,0.0,0.0,0.0,0.4876418709754944,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.096841424703598,-2232.95361328125,304.14874267578125,0.6544276475906372,0.1546042114496231,0.1418242156505584,293.3342590332031,297.1499938964844,293.1499938964844,0.0069899903610348,-515.9822998046875,299.5997314453125,0.4217100739479065,0.050000000745058,0.0504084341228008,293.2010498046875,297.1499938964844,293.1499938964844,0.2884389758110046,-4146.4169921875,304.1556701660156,0.8734945058822632,0.3738329112529754,0.2632170021533966,293.2326354980469,297.1499938964844,293.1499938964844,0.3650954663753509,-6759.3642578125,304.154052734375,0.9337947368621826,0.4510570764541626,0.4291398227214813,293.2384033203125,297.1499938964844,293.1499938964844,0.011088402941823,-3276.655517578125,302.4648742675781,0.4217100739479065,0.050000000745058,0.239115908741951,291.1201477050781,291.1499938964844,261.7933349609375,260.1413879394531,279.70361328125,293.26715087890625,291.1208801269531,1.0,0.3243802785873413,0.8284579515457153,0.8284579515457153,1.0,1.0,-1.3486164808273315,0.5813774466514587,0.7672390341758728,0.2614255547523498,0.0,0.0,0.6835469603538513,88.24424743652344,99.0,11.328885078430176,-15520.30078125,341.6867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.111328125,18000.0,0.0,0.0,0.3453423976898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094854354858398,0.8094934821128845,-8.0301424532081e-06,0.0,0.0003504786582197,0.0,0.0,78.19038391113281,0.0,0.0,0.0,0.4894157946109772,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0968916341662406,-2233.715576171875,304.1490783691406,0.6495590806007385,0.1545929312705993,0.1419613510370254,293.3333435058594,297.1499938964844,293.1499938964844,0.0069430531002581,-513.3494873046875,299.541259765625,0.4177074730396271,0.050000000745058,0.0505509190261364,293.2013244628906,297.1499938964844,293.1499938964844,0.2870746850967407,-4130.72216796875,304.1560363769531,0.865764856338501,0.3724815547466278,0.2623835206031799,293.2323913574219,297.1499938964844,293.1499938964844,0.3629963397979736,-6727.73583984375,304.1561889648437,0.9238423705101012,0.4490082859992981,0.4273404777050018,293.2398376464844,297.1499938964844,293.1499938964844,0.0110632227733731,-3273.73486328125,302.4313049316406,0.4177074730396271,0.050000000745058,0.2397917956113815,291.12860107421875,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.1294250488281,1.0,0.3278772830963135,0.8278831243515015,0.8278831243515015,1.0,1.0,-1.3466030359268188,0.580436646938324,0.7661663293838501,0.2607657611370086,0.0,0.0,0.6858393549919128,91.81671142578124,102.0,11.993916511535645,-15487.15625,348.9480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,308.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.30859375,18000.0,0.0,0.0,0.3467132747173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158803582191467,0.8158884644508362,-8.098959369817749e-06,0.0,0.0003518699086271,0.0,0.0,79.62508392333984,0.0,0.0,0.0,0.492180198431015,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0968916341662406,-2233.715576171875,304.1490783691406,0.6495590806007385,0.1545929312705993,0.1419613510370254,293.3333435058594,297.1499938964844,293.1499938964844,0.0069430531002581,-513.3494873046875,299.541259765625,0.4177074730396271,0.050000000745058,0.0505509190261364,293.2013244628906,297.1499938964844,293.1499938964844,0.2870746850967407,-4130.72216796875,304.1560363769531,0.865764856338501,0.3724815547466278,0.2623835206031799,293.2323913574219,297.1499938964844,293.1499938964844,0.3629963397979736,-6727.73583984375,304.1561889648437,0.9238423705101012,0.4490082859992981,0.4273404777050018,293.2398376464844,297.1499938964844,293.1499938964844,0.0110632227733731,-3273.73486328125,302.4313049316406,0.4177074730396271,0.050000000745058,0.2397917956113815,291.12860107421875,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.1294250488281,1.0,0.3278772830963135,0.8278831243515015,0.8278831243515015,1.0,1.0,-1.3466030359268188,0.580436646938324,0.7661663293838501,0.2607657611370086,0.0,0.0,0.6858393549919128,91.81671142578124,102.0,11.993916511535645,-15487.15625,348.9480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,308.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.30859375,18000.0,0.0,0.0,0.3467132747173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158803582191467,0.8158884644508362,-8.098959369817749e-06,0.0,0.0003518699086271,0.0,0.0,79.62508392333984,0.0,0.0,0.0,0.492180198431015,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0968928560614585,-2233.557373046875,304.1493835449219,0.6451481580734253,0.1545411050319671,0.1420516371726989,293.3328857421875,297.1499938964844,293.1499938964844,0.0068936762399971,-510.5339660644531,299.4822998046875,0.4141974151134491,0.050000000745058,0.050687488168478,293.2015686035156,297.1499938964844,293.1499938964844,0.2856751084327698,-4114.61767578125,304.1563720703125,0.8587502241134644,0.3711286783218384,0.2615448832511902,293.2319641113281,297.1499938964844,293.1499938964844,0.3608739674091339,-6696.021484375,304.1576538085937,0.9148098230361938,0.4470081925392151,0.4255887567996979,293.2412109375,297.1499938964844,293.1499938964844,0.0110344402492046,-3270.0205078125,302.3976135253906,0.4141974151134491,0.050000000745058,0.240439623594284,291.1380920410156,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13897705078125,1.0,0.3311707377433777,0.8273083567619324,0.8273083567619324,1.0,1.0,-1.34454345703125,0.579474151134491,0.7650693655014038,0.260096937417984,0.0,0.0,0.6868036389350891,95.23876190185548,105.0,13.178446769714355,-15455.0498046875,355.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,308.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.32421875,18000.0,0.0,0.0,0.3480493426322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819493293762207,0.8195013999938965,-8.14140003058128e-06,0.0,0.0003532258560881,0.0,0.0,80.4688491821289,0.0,0.0,0.0,0.4937618970870971,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0968928560614585,-2233.557373046875,304.1493835449219,0.6451481580734253,0.1545411050319671,0.1420516371726989,293.3328857421875,297.1499938964844,293.1499938964844,0.0068936762399971,-510.5339660644531,299.4822998046875,0.4141974151134491,0.050000000745058,0.050687488168478,293.2015686035156,297.1499938964844,293.1499938964844,0.2856751084327698,-4114.61767578125,304.1563720703125,0.8587502241134644,0.3711286783218384,0.2615448832511902,293.2319641113281,297.1499938964844,293.1499938964844,0.3608739674091339,-6696.021484375,304.1576538085937,0.9148098230361938,0.4470081925392151,0.4255887567996979,293.2412109375,297.1499938964844,293.1499938964844,0.0110344402492046,-3270.0205078125,302.3976135253906,0.4141974151134491,0.050000000745058,0.240439623594284,291.1380920410156,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13897705078125,1.0,0.3311707377433777,0.8273083567619324,0.8273083567619324,1.0,1.0,-1.34454345703125,0.579474151134491,0.7650693655014038,0.260096937417984,0.0,0.0,0.6868036389350891,95.23876190185548,105.0,13.178446769714355,-15455.0498046875,355.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,308.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.32421875,18000.0,0.0,0.0,0.3480493426322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819493293762207,0.8195013999938965,-8.14140003058128e-06,0.0,0.0003532258560881,0.0,0.0,80.4688491821289,0.0,0.0,0.0,0.4937618970870971,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968655869364738,-2232.8681640625,304.1496276855469,0.641106367111206,0.1544674485921859,0.1421158164739608,293.3329162597656,297.1499938964844,293.1499938964844,0.0068422923795878,-507.5668640136719,299.4225158691406,0.4110489785671234,0.050000000745058,0.0508198365569114,293.2018127441406,297.1499938964844,293.1499938964844,0.2842515408992767,-4098.232421875,304.1566162109375,0.8522998690605164,0.3697729706764221,0.2607012987136841,293.2314453125,297.1499938964844,293.1499938964844,0.3587348163127899,-6664.22119140625,304.1586608886719,0.9067224860191344,0.4450389444828033,0.4238649606704712,293.2425231933594,297.1499938964844,293.1499938964844,0.0110030053183436,-3265.72216796875,302.3637084960937,0.4110489785671234,0.050000000745058,0.241067424416542,291.1482238769531,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.149169921875,1.0,0.3343116343021393,0.8267347812652588,0.8267347812652588,1.0,1.0,-1.342451095581055,0.5784953236579895,0.7639557123184204,0.2594244182109833,0.0,0.0,0.6863595843315125,98.55355834960938,108.0,13.957205772399902,-15422.0751953125,362.4111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.3492219746112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200258612632751,0.8200340270996094,-8.153864655469079e-06,0.0,0.0003544158826116,0.0,0.0,80.63980865478516,0.0,0.0,0.0,0.4940293729305267,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968655869364738,-2232.8681640625,304.1496276855469,0.641106367111206,0.1544674485921859,0.1421158164739608,293.3329162597656,297.1499938964844,293.1499938964844,0.0068422923795878,-507.5668640136719,299.4225158691406,0.4110489785671234,0.050000000745058,0.0508198365569114,293.2018127441406,297.1499938964844,293.1499938964844,0.2842515408992767,-4098.232421875,304.1566162109375,0.8522998690605164,0.3697729706764221,0.2607012987136841,293.2314453125,297.1499938964844,293.1499938964844,0.3587348163127899,-6664.22119140625,304.1586608886719,0.9067224860191344,0.4450389444828033,0.4238649606704712,293.2425231933594,297.1499938964844,293.1499938964844,0.0110030053183436,-3265.72216796875,302.3637084960937,0.4110489785671234,0.050000000745058,0.241067424416542,291.1482238769531,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.149169921875,1.0,0.3343116343021393,0.8267347812652588,0.8267347812652588,1.0,1.0,-1.342451095581055,0.5784953236579895,0.7639557123184204,0.2594244182109833,0.0,0.0,0.6863595843315125,98.55355834960938,108.0,13.957205772399902,-15422.0751953125,362.4111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.3492219746112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200258612632751,0.8200340270996094,-8.153864655469079e-06,0.0,0.0003544158826116,0.0,0.0,80.63980865478516,0.0,0.0,0.0,0.4940293729305267,4.0,0.0,1.0
474780,293.1446533203125,297.1499938964844,293.1499938964844,0.0968213453888893,-2231.872802734375,304.1498413085937,0.637357234954834,0.1543747931718826,0.1421597898006439,293.33331298828125,297.1499938964844,293.1499938964844,0.0067893397063016,-504.4865112304688,299.3616943359375,0.4081690013408661,0.050000000745058,0.0509491264820098,293.2020568847656,297.1499938964844,293.1499938964844,0.2828244864940643,-4081.8115234375,304.1567687988281,0.8463059663772583,0.3684139847755432,0.2598532140254974,293.2308654785156,297.1499938964844,293.1499938964844,0.3566040992736816,-6632.66162109375,304.1593017578125,0.8995800614356995,0.4430929124355316,0.4221612215042114,293.2438049316406,297.1499938964844,293.1499938964844,0.0109699321910738,-3261.10107421875,302.3294982910156,0.4081690013408661,0.050000000745058,0.2416807115077972,291.15826416015625,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.1591491699219,1.0,0.3373371064662933,0.8261612057685852,0.8261612057685852,1.0,1.0,-1.34033203125,0.5775024890899658,0.762829601764679,0.2587514817714691,0.0,0.0,0.6845700740814209,101.79071807861328,96.0,13.852609634399414,-15386.9033203125,368.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,308.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.3501271307468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174721598625183,0.8174802660942078,-8.135519237839617e-06,0.0,0.00035533454502,0.0,0.0,80.12855529785156,0.0,0.0,0.0,0.4929803311824798,4.0,0.0,1.0
474840,293.1446533203125,297.1499938964844,293.1499938964844,0.0968213453888893,-2231.872802734375,304.1498413085937,0.637357234954834,0.1543747931718826,0.1421597898006439,293.33331298828125,297.1499938964844,293.1499938964844,0.0067893397063016,-504.4865112304688,299.3616943359375,0.4081690013408661,0.050000000745058,0.0509491264820098,293.2020568847656,297.1499938964844,293.1499938964844,0.2828244864940643,-4081.8115234375,304.1567687988281,0.8463059663772583,0.3684139847755432,0.2598532140254974,293.2308654785156,297.1499938964844,293.1499938964844,0.3566040992736816,-6632.66162109375,304.1593017578125,0.8995800614356995,0.4430929124355316,0.4221612215042114,293.2438049316406,297.1499938964844,293.1499938964844,0.0109699321910738,-3261.10107421875,302.3294982910156,0.4081690013408661,0.050000000745058,0.2416807115077972,291.15826416015625,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.1591491699219,1.0,0.3373371064662933,0.8261612057685852,0.8261612057685852,1.0,1.0,-1.34033203125,0.5775024890899658,0.762829601764679,0.2587514817714691,0.0,0.0,0.6845700740814209,101.79071807861328,96.0,13.852609634399414,-15386.9033203125,368.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,308.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.3501271307468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174721598625183,0.8174802660942078,-8.135519237839617e-06,0.0,0.00035533454502,0.0,0.0,80.12855529785156,0.0,0.0,0.0,0.4929803311824798,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0967417210340499,-2230.294677734375,304.1499938964844,0.6374338865280151,0.154331237077713,0.1421124041080474,293.3336486816406,297.1499938964844,293.1499938964844,0.006751709152013,-502.2374877929688,299.3309631347656,0.4082777202129364,0.050000000745058,0.0509441196918487,293.2021179199219,297.1499938964844,293.1499938964844,0.2820470333099365,-4072.83642578125,304.1569519042969,0.8460047841072083,0.367741048336029,0.2593787610530853,293.23052978515625,297.1499938964844,293.1499938964844,0.3554771840572357,-6615.9482421875,304.15966796875,0.8991317749023438,0.4421340525150299,0.4212491810321808,293.2444152832031,297.1499938964844,293.1499938964844,0.0109309731051325,-3254.337890625,302.3124084472656,0.4082777202129364,0.050000000745058,0.2416569590568542,291.1632995605469,291.1499938964844,261.9583435058594,260.2909240722656,279.7818908691406,293.264892578125,291.1642761230469,1.0,0.3366771340370178,0.825874388217926,0.825874388217926,1.0,1.0,-1.338577151298523,0.5766862630844116,0.7618908882141113,0.2582468092441559,0.0,0.0,0.6831859350204468,101.6347198486328,96.0,14.37847137451172,-15363.6572265625,367.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,308.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.298828125,18000.0,0.0,0.0,0.3504522144794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151120543479919,0.8151201605796814,-8.11554491519928e-06,0.0,0.0003556644369382,0.0,0.0,79.63554382324219,0.0,0.0,0.0,0.4919889867305755,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966276004910469,-2228.0595703125,304.15020751953125,0.6387847661972046,0.1543060541152954,0.1420335620641708,293.333984375,297.1499938964844,293.1499938964844,0.0067067225463688,-499.4990539550781,299.30047607421875,0.4093826115131378,0.050000000745058,0.0508937388658523,293.2020874023437,297.1499938964844,293.1499938964844,0.2812141478061676,-4063.195556640625,304.1572265625,0.847435712814331,0.367084801197052,0.2588797509670257,293.2301330566406,297.1499938964844,293.1499938964844,0.3542894124984741,-6598.30126953125,304.1600646972656,0.9006701111793518,0.4411948323249817,0.4203072786331177,293.2449035644531,297.1499938964844,293.1499938964844,0.0108771175146102,-3244.48876953125,302.2956237792969,0.4093826115131378,0.050000000745058,0.2414179742336273,291.16925048828125,291.1499938964844,261.9766540527344,260.3075866699219,279.7913513183594,293.2648620605469,291.1703796386719,1.0,0.3350266516208648,0.8255932331085205,0.8255932331085205,1.0,1.0,-1.3364057540893557,0.5756821632385254,0.7607235908508301,0.2576326727867126,0.0,0.0,0.681308925151825,100.32298278808594,84.0,15.798904418945312,-15336.2177734375,363.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,308.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9296875,18000.0,0.0,0.0,0.3506695628166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118746280670166,0.8118826746940613,-8.087547030299902e-06,0.0,0.0003558850439731,0.0,0.0,78.9578628540039,0.0,0.0,0.0,0.4906260371208191,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963647365570068,-2222.9443359375,304.15057373046875,0.6443375945091248,0.1543121188879013,0.1418410092592239,293.334716796875,297.1499938964844,293.1499938964844,0.0066032740287482,-493.1192321777344,299.2395935058594,0.4138154089450836,0.050000000745058,0.0507031455636024,293.2018127441406,297.1499938964844,293.1499938964844,0.2794913351535797,-4043.24658203125,304.1576843261719,0.8541000485420227,0.3658207654953003,0.2578493654727936,293.2290954589844,297.1499938964844,293.1499938964844,0.3518564999103546,-6562.1708984375,304.1607666015625,0.9082004427909852,0.4393751919269562,0.4183888137340545,293.24560546875,297.1499938964844,293.1499938964844,0.0107426811009645,-3219.171630859375,302.2627868652344,0.4138154089450836,0.050000000745058,0.2405138909816742,291.1818542480469,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1829528808594,1.0,0.3293610513210296,0.8250309824943542,0.8250309824943542,1.0,1.0,-1.3313212394714355,0.5733359456062317,0.7579853534698486,0.2562199532985687,0.0,0.0,0.6762118935585022,95.41331481933594,72.0,16.88955307006836,-15268.9189453125,350.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8125,18000.0,0.0,0.0,0.3507320582866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023340702056885,0.8023420572280884,-8.003047696547583e-06,0.0,0.0003559484612196,0.0,0.0,76.96658325195312,0.0,0.0,0.0,0.4866240620613098,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963647365570068,-2222.9443359375,304.15057373046875,0.6443375945091248,0.1543121188879013,0.1418410092592239,293.334716796875,297.1499938964844,293.1499938964844,0.0066032740287482,-493.1192321777344,299.2395935058594,0.4138154089450836,0.050000000745058,0.0507031455636024,293.2018127441406,297.1499938964844,293.1499938964844,0.2794913351535797,-4043.24658203125,304.1576843261719,0.8541000485420227,0.3658207654953003,0.2578493654727936,293.2290954589844,297.1499938964844,293.1499938964844,0.3518564999103546,-6562.1708984375,304.1607666015625,0.9082004427909852,0.4393751919269562,0.4183888137340545,293.24560546875,297.1499938964844,293.1499938964844,0.0107426811009645,-3219.171630859375,302.2627868652344,0.4138154089450836,0.050000000745058,0.2405138909816742,291.1818542480469,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1829528808594,1.0,0.3293610513210296,0.8250309824943542,0.8250309824943542,1.0,1.0,-1.3313212394714355,0.5733359456062317,0.7579853534698486,0.2562199532985687,0.0,0.0,0.6762118935585022,95.41331481933594,72.0,16.88955307006836,-15268.9189453125,350.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8125,18000.0,0.0,0.0,0.3507320582866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023340702056885,0.8023420572280884,-8.003047696547583e-06,0.0,0.0003559484612196,0.0,0.0,76.96658325195312,0.0,0.0,0.0,0.4866240620613098,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0960957631468772,-2217.751220703125,304.1508178710937,0.6534132957458496,0.1543805748224258,0.1416281759738922,293.3354797363281,297.1499938964844,293.1499938964844,0.006488955579698,-486.0014343261719,299.1780090332031,0.4211447536945343,0.050000000745058,0.0504279360175132,293.2012939453125,297.1499938964844,293.1499938964844,0.277775228023529,-4023.40966796875,304.157958984375,0.8653550148010254,0.3646136820316314,0.2567981779575348,293.2278137207031,297.1499938964844,293.1499938964844,0.3494481146335602,-6526.484375,304.16119384765625,0.921796977519989,0.4376289546489715,0.416456401348114,293.2458801269531,297.1499938964844,293.1499938964844,0.0105869257822632,-3189.25390625,302.2307434082031,0.4211447536945343,0.050000000745058,0.2392084151506424,291.19305419921875,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.1939697265625,1.0,0.3213216364383697,0.8244686722755432,0.8244686722755432,1.0,1.0,-1.3255869150161743,0.5706929564476013,0.7548938989639282,0.2546504437923431,0.0,0.0,0.6697006225585938,88.35108947753906,60.0,15.387743949890137,-15188.3203125,331.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.630859375,18000.0,0.0,0.0,0.3502332270145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892553806304932,0.7892632484436035,-7.884291335358284e-06,0.0,0.0003554422000888,0.0,0.0,74.2655258178711,0.0,0.0,0.0,0.4811472594738006,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0960957631468772,-2217.751220703125,304.1508178710937,0.6534132957458496,0.1543805748224258,0.1416281759738922,293.3354797363281,297.1499938964844,293.1499938964844,0.006488955579698,-486.0014343261719,299.1780090332031,0.4211447536945343,0.050000000745058,0.0504279360175132,293.2012939453125,297.1499938964844,293.1499938964844,0.277775228023529,-4023.40966796875,304.157958984375,0.8653550148010254,0.3646136820316314,0.2567981779575348,293.2278137207031,297.1499938964844,293.1499938964844,0.3494481146335602,-6526.484375,304.16119384765625,0.921796977519989,0.4376289546489715,0.416456401348114,293.2458801269531,297.1499938964844,293.1499938964844,0.0105869257822632,-3189.25390625,302.2307434082031,0.4211447536945343,0.050000000745058,0.2392084151506424,291.19305419921875,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.1939697265625,1.0,0.3213216364383697,0.8244686722755432,0.8244686722755432,1.0,1.0,-1.3255869150161743,0.5706929564476013,0.7548938989639282,0.2546504437923431,0.0,0.0,0.6697006225585938,88.35108947753906,60.0,15.387743949890137,-15188.3203125,331.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.630859375,18000.0,0.0,0.0,0.3502332270145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892553806304932,0.7892632484436035,-7.884291335358284e-06,0.0,0.0003554422000888,0.0,0.0,74.2655258178711,0.0,0.0,0.0,0.4811472594738006,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0964640825986862,-2224.642822265625,304.14990234375,0.6676889061927795,0.1555123478174209,0.1421335488557815,293.3301696777344,297.1499938964844,293.1499938964844,0.0063883252441883,-479.6939697265625,299.1307678222656,0.4322141706943512,0.050000000745058,0.0500911623239517,293.19586181640625,297.1499938964844,293.1499938964844,0.2768792510032654,-4013.414306640625,304.1567687988281,0.8823023438453674,0.3644286394119262,0.2562830150127411,293.2215270996094,297.1499938964844,293.1499938964844,0.3479423522949219,-6504.84814453125,304.159912109375,0.942237377166748,0.4369426667690277,0.4152766168117523,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547990486025,-3162.85400390625,302.2156982421875,0.4322141706943512,0.050000000745058,0.2376109063625335,291.198486328125,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.1984558105469,1.0,0.3116339147090912,0.8239516615867615,0.8239516615867615,1.0,1.0,-1.3218361139297483,0.5689544081687927,0.7528817057609558,0.2536008954048157,0.0,0.0,0.6627374291419983,79.76244354248047,48.0,6.650393009185791,-15116.7470703125,310.45587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18152.744140625,18000.0,0.0,0.0,0.3491656184196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739517092704773,0.7739594578742981,-7.742663910903502e-06,0.0,0.0003543587226886,0.0,0.0,71.1593246459961,0.0,0.0,0.0,0.4747663140296936,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0964640825986862,-2224.642822265625,304.14990234375,0.6676889061927795,0.1555123478174209,0.1421335488557815,293.3301696777344,297.1499938964844,293.1499938964844,0.0063883252441883,-479.6939697265625,299.1307678222656,0.4322141706943512,0.050000000745058,0.0500911623239517,293.19586181640625,297.1499938964844,293.1499938964844,0.2768792510032654,-4013.414306640625,304.1567687988281,0.8823023438453674,0.3644286394119262,0.2562830150127411,293.2215270996094,297.1499938964844,293.1499938964844,0.3479423522949219,-6504.84814453125,304.159912109375,0.942237377166748,0.4369426667690277,0.4152766168117523,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547990486025,-3162.85400390625,302.2156982421875,0.4322141706943512,0.050000000745058,0.2376109063625335,291.198486328125,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.1984558105469,1.0,0.3116339147090912,0.8239516615867615,0.8239516615867615,1.0,1.0,-1.3218361139297483,0.5689544081687927,0.7528817057609558,0.2536008954048157,0.0,0.0,0.6627374291419983,79.76244354248047,48.0,6.650393009185791,-15116.7470703125,310.45587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18152.744140625,18000.0,0.0,0.0,0.3491656184196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739517092704773,0.7739594578742981,-7.742663910903502e-06,0.0,0.0003543587226886,0.0,0.0,71.1593246459961,0.0,0.0,0.0,0.4747663140296936,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967278257012367,-2229.583740234375,304.1495361328125,0.6858692169189453,0.1561753451824188,0.142453595995903,293.32672119140625,297.1499938964844,293.1499938964844,0.0062810168601572,-473.0006713867188,299.0781555175781,0.447888433933258,0.050000000745058,0.0497257411479949,293.1936340332031,297.1499938964844,293.1499938964844,0.2758996784687042,-4002.337890625,304.1561889648437,0.9040652513504028,0.3637218475341797,0.2555879056453705,293.2183837890625,297.1499938964844,293.1499938964844,0.3464226126670837,-6482.7998046875,304.1591796875,0.9663643836975098,0.4357701539993286,0.4138935506343841,293.2350158691406,297.1499938964844,293.1499938964844,0.0103110708296298,-3134.539794921875,302.1976623535156,0.447888433933258,0.050000000745058,0.235877513885498,291.1985168457031,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.1985778808594,1.0,0.3006650507450104,0.823434591293335,0.823434591293335,1.0,1.0,-1.317206859588623,0.5668067336082458,0.7504000663757324,0.2523616850376129,0.0,0.0,0.6562837362289429,70.43555450439453,36.0,2.1834278106689453,-15044.734375,287.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,308.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.888671875,18000.0,0.0,0.0,0.3476071357727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594115138053894,0.7594191431999207,-7.60549937695032e-06,0.0,0.0003527770459186,0.0,0.0,68.26318359375,0.0,0.0,0.0,0.4686967730522156,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967278257012367,-2229.583740234375,304.1495361328125,0.6858692169189453,0.1561753451824188,0.142453595995903,293.32672119140625,297.1499938964844,293.1499938964844,0.0062810168601572,-473.0006713867188,299.0781555175781,0.447888433933258,0.050000000745058,0.0497257411479949,293.1936340332031,297.1499938964844,293.1499938964844,0.2758996784687042,-4002.337890625,304.1561889648437,0.9040652513504028,0.3637218475341797,0.2555879056453705,293.2183837890625,297.1499938964844,293.1499938964844,0.3464226126670837,-6482.7998046875,304.1591796875,0.9663643836975098,0.4357701539993286,0.4138935506343841,293.2350158691406,297.1499938964844,293.1499938964844,0.0103110708296298,-3134.539794921875,302.1976623535156,0.447888433933258,0.050000000745058,0.235877513885498,291.1985168457031,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.1985778808594,1.0,0.3006650507450104,0.823434591293335,0.823434591293335,1.0,1.0,-1.317206859588623,0.5668067336082458,0.7504000663757324,0.2523616850376129,0.0,0.0,0.6562837362289429,70.43555450439453,36.0,2.1834278106689453,-15044.734375,287.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,308.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.888671875,18000.0,0.0,0.0,0.3476071357727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594115138053894,0.7594191431999207,-7.60549937695032e-06,0.0,0.0003527770459186,0.0,0.0,68.26318359375,0.0,0.0,0.0,0.4686967730522156,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0967915207147598,-2230.763427734375,304.1495056152344,0.6965917348861694,0.1564500331878662,0.1425327360630035,293.32550048828125,297.1499938964844,293.1499938964844,0.0062260632403194,-469.54296875,299.051025390625,0.4579636752605438,0.050000000745058,0.0495361909270286,293.1929931640625,297.1499938964844,293.1499938964844,0.2753101587295532,-3995.585205078125,304.1561279296875,0.918008267879486,0.36329385638237,0.2551639080047607,293.2173156738281,297.1499938964844,293.1499938964844,0.34556645154953,-6470.232421875,304.1590576171875,0.9790576696395874,0.4351151585578918,0.4131048321723938,293.233154296875,297.1499938964844,293.1499938964844,0.0102367596700787,-3119.75634765625,302.1881103515625,0.4579636752605438,0.050000000745058,0.2349783629179,291.1988525390625,291.1499938964844,262.11456298828125,260.4347839355469,279.8625793457031,293.2563171386719,291.1988830566406,1.0,0.2947661876678467,0.8231760859489441,0.8231760859489441,1.0,1.0,-1.3145393133163452,0.5655713081359863,0.7489680647850037,0.251658022403717,0.0,0.0,0.652991533279419,65.59357452392578,36.0,1.3609294891357422,-15006.1552734375,275.6122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,308.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.3203125,18000.0,0.0,0.0,0.3466614186763763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521694898605347,0.7521770000457764,-7.538895715697436e-06,0.0,0.0003518172889016,0.0,0.0,66.85897064208984,0.0,0.0,0.0,0.4656929969787597,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968383699655532,-2231.631591796875,304.1495056152344,0.7085899114608765,0.1567066609859466,0.1425875872373581,293.3245849609375,297.1499938964844,293.1499938964844,0.0061706192791461,-466.043701171875,299.0232238769531,0.4692853093147278,0.050000000745058,0.0493431314826011,293.1925048828125,297.1499938964844,293.1499938964844,0.2747000157833099,-3988.5849609375,304.1561279296875,0.9346347451210022,0.362844169139862,0.2547159492969513,293.2164001464844,297.1499938964844,293.1499938964844,0.344695508480072,-6457.42529296875,304.15899658203125,0.9917707443237304,0.4344425797462463,0.4122875928878784,293.2314758300781,297.1499938964844,293.1499938964844,0.0101617639884352,-3104.786376953125,302.17822265625,0.4692853093147278,0.050000000745058,0.2340625822544098,291.1988525390625,291.1499938964844,262.1213684082031,260.4416198730469,279.867431640625,293.2558288574219,291.19879150390625,1.0,0.288616269826889,0.8229222893714905,0.8229222893714905,1.0,1.0,-1.3117555379867554,0.5642824769020081,0.7474730014801025,0.2509296238422394,0.0,0.0,0.6497322916984558,60.661128997802734,25.0,0.3740063011646271,-14966.23828125,263.47418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,308.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.30078125,18000.0,0.0,0.0,0.3456128537654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449330687522888,0.7449405193328857,-7.472877769032493e-06,0.0,0.000350753107341,0.0,0.0,65.4767837524414,0.0,0.0,0.0,0.4627081453800201,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968158468604087,-2230.91357421875,304.14971923828125,0.7288604974746704,0.1571572870016098,0.1427350491285324,293.3231506347656,297.1499938964844,293.1499938964844,0.0060692904517054,-459.3330078125,298.9729919433594,0.4852601587772369,0.050000000745058,0.0490377433598041,293.1916198730469,297.1499938964844,293.1499938964844,0.2731208205223083,-3970.050048828125,304.15679931640625,0.9637446999549866,0.3619449436664581,0.2538673877716064,293.202392578125,297.1499938964844,293.1499938964844,0.3236556947231293,-6130.44970703125,304.1929016113281,0.9990000128746032,0.4355188012123108,0.3908962309360504,293.2284240722656,297.1499938964844,293.1499938964844,0.0100266952067613,-3076.104248046875,302.160888671875,0.4852601587772369,0.050000000745058,0.2326139360666275,291.2141418457031,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.2504577636719,291.2196044921875,1.0,0.2753292024135589,0.822414755821228,0.822414755821228,1.0,1.0,-1.2831469774246216,0.551232635974884,0.7319143414497375,0.2437333017587661,0.0,0.0,0.6408267617225647,52.48464584350586,28.0,36.38930130004883,-14733.66796875,234.4652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,308.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8984375,18000.0,0.0,0.0,0.3430640697479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293899059295654,0.7293972373008728,-7.339737749134656e-06,0.0,0.0003481664170976,0.0,0.0,62.623138427734375,0.0,0.0,0.0,0.4562839269638061,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968158468604087,-2230.91357421875,304.14971923828125,0.7288604974746704,0.1571572870016098,0.1427350491285324,293.3231506347656,297.1499938964844,293.1499938964844,0.0060692904517054,-459.3330078125,298.9729919433594,0.4852601587772369,0.050000000745058,0.0490377433598041,293.1916198730469,297.1499938964844,293.1499938964844,0.2731208205223083,-3970.050048828125,304.15679931640625,0.9637446999549866,0.3619449436664581,0.2538673877716064,293.202392578125,297.1499938964844,293.1499938964844,0.3236556947231293,-6130.44970703125,304.1929016113281,0.9990000128746032,0.4355188012123108,0.3908962309360504,293.2284240722656,297.1499938964844,293.1499938964844,0.0100266952067613,-3076.104248046875,302.160888671875,0.4852601587772369,0.050000000745058,0.2326139360666275,291.2141418457031,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.2504577636719,291.2196044921875,1.0,0.2753292024135589,0.822414755821228,0.822414755821228,1.0,1.0,-1.2831469774246216,0.551232635974884,0.7319143414497375,0.2437333017587661,0.0,0.0,0.6408267617225647,52.48464584350586,28.0,36.38930130004883,-14733.66796875,234.4652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,308.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8984375,18000.0,0.0,0.0,0.3430640697479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293899059295654,0.7293972373008728,-7.339737749134656e-06,0.0,0.0003481664170976,0.0,0.0,62.623138427734375,0.0,0.0,0.0,0.4562839269638061,4.0,0.0,1.0
