time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963500812649726,-2221.43798828125,304.15057373046875,0.7423539161682129,0.1571055501699447,0.1426584869623184,293.32275390625,297.1499938964844,293.1499938964844,0.0059714084491133,-452.3429870605469,298.9347229003906,0.4950964152812958,0.050000000745058,0.0488564409315586,293.1914367675781,297.1499938964844,293.1499938964844,0.2708374857902527,-3942.841796875,304.15826416015625,0.9812094569206238,0.3609330952167511,0.2530553936958313,293.1551818847656,297.1499938964844,293.1499938964844,0.2999395430088043,-5763.7607421875,304.2172546386719,0.9990000128746032,0.4437220096588135,0.3682315349578857,293.22576904296875,297.1499938964844,293.1499938964844,0.0099051017314195,-3047.472412109375,302.1488952636719,0.4950964152812958,0.050000000745058,0.2317539155483245,291.2643737792969,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.2664794921875,1.0,0.2659494280815124,0.8219072818756104,0.8219072818756104,1.0,1.0,-1.253616452217102,0.5378804802894592,0.7157359719276428,0.236130028963089,0.0,0.0,0.6217435598373413,47.44021224975586,46.0,46.65843200683594,-14406.7724609375,212.9802398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18346.2421875,18000.0,0.0,0.0,0.3392310440540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951319575309753,0.6951390504837036,-7.083272976160515e-06,0.0,0.0003442763991188,0.0,0.0,56.83352279663086,0.0,0.0,0.0,0.4427845180034637,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963500812649726,-2221.43798828125,304.15057373046875,0.7423539161682129,0.1571055501699447,0.1426584869623184,293.32275390625,297.1499938964844,293.1499938964844,0.0059714084491133,-452.3429870605469,298.9347229003906,0.4950964152812958,0.050000000745058,0.0488564409315586,293.1914367675781,297.1499938964844,293.1499938964844,0.2708374857902527,-3942.841796875,304.15826416015625,0.9812094569206238,0.3609330952167511,0.2530553936958313,293.1551818847656,297.1499938964844,293.1499938964844,0.2999395430088043,-5763.7607421875,304.2172546386719,0.9990000128746032,0.4437220096588135,0.3682315349578857,293.22576904296875,297.1499938964844,293.1499938964844,0.0099051017314195,-3047.472412109375,302.1488952636719,0.4950964152812958,0.050000000745058,0.2317539155483245,291.2643737792969,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.2664794921875,1.0,0.2659494280815124,0.8219072818756104,0.8219072818756104,1.0,1.0,-1.253616452217102,0.5378804802894592,0.7157359719276428,0.236130028963089,0.0,0.0,0.6217435598373413,47.44021224975586,46.0,46.65843200683594,-14406.7724609375,212.9802398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18346.2421875,18000.0,0.0,0.0,0.3392310440540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951319575309753,0.6951390504837036,-7.083272976160515e-06,0.0,0.0003442763991188,0.0,0.0,56.83352279663086,0.0,0.0,0.0,0.4427845180034637,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0962269157171249,-2219.330322265625,304.1505432128906,0.7431995868682861,0.1568754017353058,0.1424026489257812,293.3232727050781,297.1499938964844,293.1499938964844,0.0059115136973559,-448.7863159179688,298.87060546875,0.4959948062896728,0.050000000745058,0.0488410778343677,293.1917724609375,297.1499938964844,293.1499938964844,0.2700027823448181,-3933.752197265625,304.15679931640625,0.981892228126526,0.3598170578479767,0.2522858381271362,293.11376953125,297.1499938964844,293.1499938964844,0.2971267104148865,-5728.76025390625,304.1985168457031,0.9990000128746032,0.4520465731620788,0.3662410378456116,293.2232971191406,297.1499938964844,293.1499938964844,0.0098750842735171,-3043.33251953125,302.12823486328125,0.4959948062896728,0.050000000745058,0.2316810488700866,291.2562561035156,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.2519836425781,1.0,0.2656520307064056,0.8216798305511475,0.8216798305511475,1.0,1.0,-1.2498760223388672,0.536197304725647,0.7136787176132202,0.2350937277078628,0.0,0.0,0.6073322296142578,46.99219512939453,64.0,-14.785164833068848,-14240.7392578125,210.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588623046875,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.8359375,18000.0,0.0,0.0,0.3342166543006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595847010612488,0.6595914959907532,-6.782157925044885e-06,0.0,0.0003391874197404,0.0,0.0,50.9730110168457,0.0,0.0,0.0,0.4288615584373474,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0962269157171249,-2219.330322265625,304.1505432128906,0.7431995868682861,0.1568754017353058,0.1424026489257812,293.3232727050781,297.1499938964844,293.1499938964844,0.0059115136973559,-448.7863159179688,298.87060546875,0.4959948062896728,0.050000000745058,0.0488410778343677,293.1917724609375,297.1499938964844,293.1499938964844,0.2700027823448181,-3933.752197265625,304.15679931640625,0.981892228126526,0.3598170578479767,0.2522858381271362,293.11376953125,297.1499938964844,293.1499938964844,0.2971267104148865,-5728.76025390625,304.1985168457031,0.9990000128746032,0.4520465731620788,0.3662410378456116,293.2232971191406,297.1499938964844,293.1499938964844,0.0098750842735171,-3043.33251953125,302.12823486328125,0.4959948062896728,0.050000000745058,0.2316810488700866,291.2562561035156,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.2519836425781,1.0,0.2656520307064056,0.8216798305511475,0.8216798305511475,1.0,1.0,-1.2498760223388672,0.536197304725647,0.7136787176132202,0.2350937277078628,0.0,0.0,0.6073322296142578,46.99219512939453,64.0,-14.785164833068848,-14240.7392578125,210.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588623046875,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.8359375,18000.0,0.0,0.0,0.3342166543006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595847010612488,0.6595914959907532,-6.782157925044885e-06,0.0,0.0003391874197404,0.0,0.0,50.9730110168457,0.0,0.0,0.0,0.4288615584373474,4.0,0.0,1.0
475980,293.1425170898437,297.1499938964844,293.1499938964844,0.0968181639909744,-2231.38623046875,304.1493835449219,0.7339403033256531,0.1568831503391266,0.1424987167119979,293.3242492675781,297.1499938964844,293.1499938964844,0.005885412916541,-448.26019287109375,298.7828674316406,0.4892542064189911,0.050000000745058,0.0489617884159088,293.1923522949219,297.1499938964844,293.1499938964844,0.2704627513885498,-3940.587646484375,304.1537780761719,0.9686211347579956,0.3586368560791015,0.2515648901462555,293.1072692871094,297.1499938964844,293.1499938964844,0.3124056160449981,-5977.6162109375,304.156494140625,0.9990000128746032,0.4543613493442535,0.3815542757511139,293.2215270996094,297.1499938964844,293.1499938964844,0.0099197598174214,-3059.586181640625,302.0980529785156,0.4892542064189911,0.050000000745058,0.2322536408901214,291.19512939453125,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1880187988281,1.0,0.2724597752094269,0.8214524388313293,0.8214524388313293,1.0,1.0,-1.2683310508728027,0.5444836020469666,0.7238473892211914,0.2397826761007309,0.0,0.0,0.6050555109977722,50.32893371582031,82.0,-73.75165557861328,-14316.037109375,224.3897247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131591796875,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.19140625,18000.0,0.0,0.0,0.3290911018848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446505188941956,0.6446571350097656,-6.618504357902566e-06,0.0,0.0003339856339152,0.0,0.0,48.40645599365234,0.0,0.0,0.0,0.4227012693881988,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968181639909744,-2231.38623046875,304.1493835449219,0.7339403033256531,0.1568831503391266,0.1424987167119979,293.3242492675781,297.1499938964844,293.1499938964844,0.005885412916541,-448.26019287109375,298.7828674316406,0.4892542064189911,0.050000000745058,0.0489617884159088,293.1923522949219,297.1499938964844,293.1499938964844,0.2704627513885498,-3940.587646484375,304.1537780761719,0.9686211347579956,0.3586368560791015,0.2515648901462555,293.1072692871094,297.1499938964844,293.1499938964844,0.3124056160449981,-5977.6162109375,304.156494140625,0.9990000128746032,0.4543613493442535,0.3815542757511139,293.2215270996094,297.1499938964844,293.1499938964844,0.0099197598174214,-3059.586181640625,302.0980529785156,0.4892542064189911,0.050000000745058,0.2322536408901214,291.19512939453125,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1880187988281,1.0,0.2724597752094269,0.8214524388313293,0.8214524388313293,1.0,1.0,-1.2683310508728027,0.5444836020469666,0.7238473892211914,0.2397826761007309,0.0,0.0,0.6050555109977722,50.32893371582031,82.0,-73.75165557861328,-14316.037109375,224.3897247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131591796875,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.19140625,18000.0,0.0,0.0,0.3290911018848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446505188941956,0.6446571350097656,-6.618504357902566e-06,0.0,0.0003339856339152,0.0,0.0,48.40645599365234,0.0,0.0,0.0,0.4227012693881988,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972252041101455,-2239.59619140625,304.14874267578125,0.7266833186149597,0.1568775326013565,0.142599806189537,293.3249206542969,297.1499938964844,293.1499938964844,0.0058803488500416,-448.6505737304688,298.7348022460937,0.4837951958179474,0.050000000745058,0.0490662790834903,293.1927795410156,297.1499938964844,293.1499938964844,0.2709111273288727,-3946.602294921875,304.1522827148437,0.9573199152946472,0.3580217659473419,0.2512204051017761,293.1186218261719,297.1499938964844,293.1499938964844,0.3254632651805877,-6184.5078125,304.1315612792969,0.9990000128746032,0.4526837468147278,0.3943309783935547,293.22119140625,297.1499938964844,293.1499938964844,0.0099583631381392,-3071.945068359375,302.08026123046875,0.4837951958179474,0.050000000745058,0.2327492982149124,291.1563720703125,291.1499938964844,262.1060791015625,260.4373474121094,279.8691101074219,293.2333984375,291.14874267578125,1.0,0.2780473828315735,0.8213387131690979,0.8213387131690979,1.0,1.0,-1.2840924263000488,0.5515792369842529,0.7325131893157959,0.2438144981861114,0.0,0.0,0.6084994077682495,53.21807861328125,82.0,-91.866943359375,-14437.0546875,236.42379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13641357421875,308.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.3269025087356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464970707893372,0.6465036869049072,-6.607366685784655e-06,0.0,0.0003317644877824,0.0,0.0,48.53583908081055,0.0,0.0,0.0,0.4231858849525451,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976807326078414,-2248.730712890625,304.14813232421875,0.7181553840637207,0.1569385528564453,0.1427360922098159,293.32568359375,297.1499938964844,293.1499938964844,0.0058790924958884,-449.3302917480469,298.6851806640625,0.4770332872867584,0.050000000745058,0.049198143184185,293.1932373046875,297.1499938964844,293.1499938964844,0.2714269757270813,-3953.37451171875,304.1509094238281,0.9433385133743286,0.3573870658874511,0.2508831620216369,293.13970947265625,297.1499938964844,293.1499938964844,0.3415735363960266,-6436.03369140625,304.1056213378906,0.9990000128746032,0.4489502310752868,0.4098875522613525,293.2214050292969,297.1499938964844,293.1499938964844,0.0100043816491961,-3086.147705078125,302.06072998046875,0.4770332872867584,0.050000000745058,0.2333748191595077,291.1153259277344,291.1499938964844,262.0971069335937,260.4305725097656,279.85992431640625,293.2404479980469,291.1076354980469,1.0,0.2848472893238067,0.8210247755050659,0.8210247755050659,1.0,1.0,-1.3034309148788452,0.5602875351905823,0.7431433796882629,0.2487606555223465,0.0,0.0,0.6149114370346069,56.86035537719727,85.0,-103.1977310180664,-14605.111328125,251.7655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1132507324219,308.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.2421875,18000.0,0.0,0.0,0.3251771032810211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545029878616333,0.6545096635818481,-6.644680524914293e-06,0.0,0.0003300134267192,0.0,0.0,49.60590744018555,0.0,0.0,0.0,0.4260629713535309,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0987460985779762,-2269.380615234375,304.1470031738281,0.7002996802330017,0.1575763970613479,0.1434805691242218,293.3272399902344,297.1499938964844,293.1499938964844,0.0058765644207596,-450.2146301269531,298.59576416015625,0.4599864184856415,0.050000000745058,0.0495012924075126,293.1940002441406,297.1499938964844,293.1499938964844,0.2718216180801391,-3958.717529296875,304.15008544921875,0.914090931415558,0.3561340868473053,0.2502285540103912,293.19305419921875,297.1499938964844,293.1499938964844,0.3504647016525268,-6578.9423828125,304.1092224121094,0.984874427318573,0.438362181186676,0.418084442615509,293.2226867675781,297.1499938964844,293.1499938964844,0.0100863892585039,-3109.888671875,302.0229797363281,0.4599864184856415,0.050000000745058,0.2348128259181976,291.0588684082031,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.06011962890625,1.0,0.2949102520942688,0.8203968405723572,0.8203968405723572,1.0,1.0,-1.3133186101913452,0.5645847916603088,0.7487338185310364,0.2516100406646728,0.0,0.0,0.6318359971046448,64.70474243164062,88.0,-52.56109619140625,-14812.423828125,273.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93634033203125,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17699.865234375,18000.0,0.0,0.0,0.3234031796455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857933402061462,0.6858001947402954,-6.858784672658658e-06,0.0,0.0003282131219748,0.0,0.0,54.35322570800781,0.0,0.0,0.0,0.4379404485225677,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0987460985779762,-2269.380615234375,304.1470031738281,0.7002996802330017,0.1575763970613479,0.1434805691242218,293.3272399902344,297.1499938964844,293.1499938964844,0.0058765644207596,-450.2146301269531,298.59576416015625,0.4599864184856415,0.050000000745058,0.0495012924075126,293.1940002441406,297.1499938964844,293.1499938964844,0.2718216180801391,-3958.717529296875,304.15008544921875,0.914090931415558,0.3561340868473053,0.2502285540103912,293.19305419921875,297.1499938964844,293.1499938964844,0.3504647016525268,-6578.9423828125,304.1092224121094,0.984874427318573,0.438362181186676,0.418084442615509,293.2226867675781,297.1499938964844,293.1499938964844,0.0100863892585039,-3109.888671875,302.0229797363281,0.4599864184856415,0.050000000745058,0.2348128259181976,291.0588684082031,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.06011962890625,1.0,0.2949102520942688,0.8203968405723572,0.8203968405723572,1.0,1.0,-1.3133186101913452,0.5645847916603088,0.7487338185310364,0.2516100406646728,0.0,0.0,0.6318359971046448,64.70474243164062,88.0,-52.56109619140625,-14812.423828125,273.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93634033203125,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17699.865234375,18000.0,0.0,0.0,0.3234031796455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857933402061462,0.6858001947402954,-6.858784672658658e-06,0.0,0.0003282131219748,0.0,0.0,54.35322570800781,0.0,0.0,0.0,0.4379404485225677,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0989658534526825,-2272.949951171875,304.1476745605469,0.6852362155914307,0.1576519459486007,0.144002228975296,293.3294372558594,297.1499938964844,293.1499938964844,0.0058436556719243,-447.8230895996094,298.5395202636719,0.4448820948600769,0.050000000745058,0.0497882887721061,293.1952514648437,297.1499938964844,293.1499938964844,0.2702758908271789,-3939.95263671875,304.152587890625,0.8925031423568726,0.3547696769237518,0.249520719051361,293.2160339355469,297.1499938964844,293.1499938964844,0.3460176885128021,-6490.8232421875,304.1302795410156,0.9602574110031128,0.4325600862503052,0.4117645025253296,293.2246398925781,297.1499938964844,293.1499938964844,0.010100495070219,-3112.564208984375,301.9967346191406,0.4448820948600769,0.050000000745058,0.2361742109060287,291.0863037109375,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.0875549316406,1.0,0.3027315139770508,0.8197689056396484,0.8197689056396484,1.0,1.0,-1.3096579313278198,0.5628506541252136,0.746807336807251,0.2506588697433471,0.0,0.0,0.6384053826332092,71.914306640625,91.0,7.254539012908935,-14832.578125,287.7228698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997375488281,308.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.603515625,18000.0,0.0,0.0,0.3230943381786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068129181861877,0.7068199515342712,-7.064069450279931e-06,0.0,0.0003278997028246,0.0,0.0,58.08599853515625,0.0,0.0,0.0,0.4465117752552032,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0989658534526825,-2272.949951171875,304.1476745605469,0.6852362155914307,0.1576519459486007,0.144002228975296,293.3294372558594,297.1499938964844,293.1499938964844,0.0058436556719243,-447.8230895996094,298.5395202636719,0.4448820948600769,0.050000000745058,0.0497882887721061,293.1952514648437,297.1499938964844,293.1499938964844,0.2702758908271789,-3939.95263671875,304.152587890625,0.8925031423568726,0.3547696769237518,0.249520719051361,293.2160339355469,297.1499938964844,293.1499938964844,0.3460176885128021,-6490.8232421875,304.1302795410156,0.9602574110031128,0.4325600862503052,0.4117645025253296,293.2246398925781,297.1499938964844,293.1499938964844,0.010100495070219,-3112.564208984375,301.9967346191406,0.4448820948600769,0.050000000745058,0.2361742109060287,291.0863037109375,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.0875549316406,1.0,0.3027315139770508,0.8197689056396484,0.8197689056396484,1.0,1.0,-1.3096579313278198,0.5628506541252136,0.746807336807251,0.2506588697433471,0.0,0.0,0.6384053826332092,71.914306640625,91.0,7.254539012908935,-14832.578125,287.7228698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997375488281,308.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.603515625,18000.0,0.0,0.0,0.3230943381786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068129181861877,0.7068199515342712,-7.064069450279931e-06,0.0,0.0003278997028246,0.0,0.0,58.08599853515625,0.0,0.0,0.0,0.4465117752552032,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989532992243766,-2272.5009765625,304.1484680175781,0.6736637353897095,0.1574117690324783,0.144048124551773,293.3321533203125,297.1499938964844,293.1499938964844,0.00580650055781,-445.451416015625,298.4729309082031,0.4346192479133606,0.050000000745058,0.0500280410051345,293.19659423828125,297.1499938964844,293.1499938964844,0.2690442204475403,-3925.370849609375,304.1537780761719,0.8769298195838928,0.3533529937267303,0.2487185895442962,293.2240295410156,297.1499938964844,293.1499938964844,0.3429677486419678,-6440.78125,304.1417236328125,0.940616250038147,0.4292508959770202,0.4084719121456146,293.2266845703125,297.1499938964844,293.1499938964844,0.0101125352084636,-3116.607421875,301.96636962890625,0.4346192479133606,0.050000000745058,0.2373114824295044,291.0941772460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.0947265625,1.0,0.3090583384037018,0.8190903663635254,0.8190903663635254,1.0,1.0,-1.306450128555298,0.5612912178039551,0.7451589703559875,0.249899610877037,0.0,0.0,0.6452493667602539,77.93738555908203,94.0,9.631986618041992,-14813.625,299.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47235107421875,308.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.576171875,18000.0,0.0,0.0,0.3236313760280609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217718958854675,0.7217791080474854,-7.200392246886622e-06,0.0,0.0003284447011537,0.0,0.0,60.767555236816406,0.0,0.0,0.0,0.4527071416378021,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989532992243766,-2272.5009765625,304.1484680175781,0.6736637353897095,0.1574117690324783,0.144048124551773,293.3321533203125,297.1499938964844,293.1499938964844,0.00580650055781,-445.451416015625,298.4729309082031,0.4346192479133606,0.050000000745058,0.0500280410051345,293.19659423828125,297.1499938964844,293.1499938964844,0.2690442204475403,-3925.370849609375,304.1537780761719,0.8769298195838928,0.3533529937267303,0.2487185895442962,293.2240295410156,297.1499938964844,293.1499938964844,0.3429677486419678,-6440.78125,304.1417236328125,0.940616250038147,0.4292508959770202,0.4084719121456146,293.2266845703125,297.1499938964844,293.1499938964844,0.0101125352084636,-3116.607421875,301.96636962890625,0.4346192479133606,0.050000000745058,0.2373114824295044,291.0941772460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.0947265625,1.0,0.3090583384037018,0.8190903663635254,0.8190903663635254,1.0,1.0,-1.306450128555298,0.5612912178039551,0.7451589703559875,0.249899610877037,0.0,0.0,0.6452493667602539,77.93738555908203,94.0,9.631986618041992,-14813.625,299.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47235107421875,308.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.576171875,18000.0,0.0,0.0,0.3236313760280609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217718958854675,0.7217791080474854,-7.200392246886622e-06,0.0,0.0003284447011537,0.0,0.0,60.767555236816406,0.0,0.0,0.0,0.4527071416378021,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988868400454521,-2271.10986328125,304.1490783691406,0.6647841930389404,0.1571595072746276,0.144012302160263,293.3349914550781,297.1499938964844,293.1499938964844,0.0057640238665044,-442.7367248535156,298.4039611816406,0.4272684454917907,0.050000000745058,0.0502316579222679,293.1977844238281,297.1499938964844,293.1499938964844,0.2678002119064331,-3910.748291015625,304.1545715332031,0.8649160861968994,0.3519259989261627,0.2478784173727035,293.2267150878906,297.1499938964844,293.1499938964844,0.3408055007457733,-6406.0712890625,304.1479797363281,0.925028681755066,0.4268249273300171,0.4062442183494568,293.2286376953125,297.1499938964844,293.1499938964844,0.0101146874949336,-3118.755615234375,301.9352111816406,0.4272684454917907,0.050000000745058,0.2382773607969284,291.099609375,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.1000061035156,1.0,0.3143623471260071,0.8184118866920471,0.8184118866920471,1.0,1.0,-1.3041282892227173,0.5601289868354797,0.7439992427825928,0.249379351735115,0.0,0.0,0.6515856981277466,83.06005859375,97.0,8.212141036987305,-14802.45703125,310.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.970703125,18000.0,0.0,0.0,0.3248197734355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360473275184631,0.7360546588897705,-7.329117124754703e-06,0.0,0.0003296507638879,0.0,0.0,63.38473510742188,0.0,0.0,0.0,0.4585731029510498,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988868400454521,-2271.10986328125,304.1490783691406,0.6647841930389404,0.1571595072746276,0.144012302160263,293.3349914550781,297.1499938964844,293.1499938964844,0.0057640238665044,-442.7367248535156,298.4039611816406,0.4272684454917907,0.050000000745058,0.0502316579222679,293.1977844238281,297.1499938964844,293.1499938964844,0.2678002119064331,-3910.748291015625,304.1545715332031,0.8649160861968994,0.3519259989261627,0.2478784173727035,293.2267150878906,297.1499938964844,293.1499938964844,0.3408055007457733,-6406.0712890625,304.1479797363281,0.925028681755066,0.4268249273300171,0.4062442183494568,293.2286376953125,297.1499938964844,293.1499938964844,0.0101146874949336,-3118.755615234375,301.9352111816406,0.4272684454917907,0.050000000745058,0.2382773607969284,291.099609375,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.1000061035156,1.0,0.3143623471260071,0.8184118866920471,0.8184118866920471,1.0,1.0,-1.3041282892227173,0.5601289868354797,0.7439992427825928,0.249379351735115,0.0,0.0,0.6515856981277466,83.06005859375,97.0,8.212141036987305,-14802.45703125,310.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.970703125,18000.0,0.0,0.0,0.3248197734355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360473275184631,0.7360546588897705,-7.329117124754703e-06,0.0,0.0003296507638879,0.0,0.0,63.38473510742188,0.0,0.0,0.0,0.4585731029510498,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988541767001152,-2270.443359375,304.1492919921875,0.661055862903595,0.1570410579442978,0.1439911127090454,293.33642578125,297.1499938964844,293.1499938964844,0.0057412949390709,-441.2795715332031,298.3688659667969,0.4242914319038391,0.050000000745058,0.0503237433731555,293.1983642578125,297.1499938964844,293.1499938964844,0.2671758532524109,-3903.436279296875,304.1548767089844,0.8598135113716125,0.3512106537818908,0.2474496811628341,293.22723388671875,297.1499938964844,293.1499938964844,0.3398526012897491,-6391.0556640625,304.15008544921875,0.9184228181838988,0.4257539808750152,0.4052940309047699,293.22955322265625,297.1499938964844,293.1499938964844,0.0101130278781056,-3119.299560546875,301.91943359375,0.4242914319038391,0.050000000745058,0.2387141734361648,291.10174560546875,291.1499938964844,261.96978759765625,260.3292541503906,279.8321228027344,293.2663269042969,291.1021423339844,1.0,0.3167270720005035,0.8180726170539856,0.8180726170539856,1.0,1.0,-1.3030824661254885,0.5595990419387817,0.7434833645820618,0.2491517066955566,0.0,0.0,0.654583752155304,85.37704467773438,97.0,7.349898338317871,-14798.90234375,314.8594055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,308.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.30859375,18000.0,0.0,0.0,0.3256016373634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742796003818512,0.7428033947944641,-7.390703103737906e-06,0.0,0.0003304442798253,0.0,0.0,64.64986419677734,0.0,0.0,0.0,0.4613633155822754,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0988200679421424,-2269.754150390625,304.1495056152344,0.6576848030090332,0.1569267660379409,0.1439693570137024,293.3378601074219,297.1499938964844,293.1499938964844,0.0057177413254976,-439.7605285644531,298.3335876464844,0.4216505289077759,0.050000000745058,0.0504108183085918,293.1988830566406,297.1499938964844,293.1499938964844,0.2665428519248962,-3896.030029296875,304.1551513671875,0.8551627397537231,0.3504939675331116,0.2470163404941558,293.2274475097656,297.1499938964844,293.1499938964844,0.3389306366443634,-6376.67529296875,304.1517333984375,0.9124922752380372,0.4247333705425262,0.4043985605239868,293.2304382324219,297.1499938964844,293.1499938964844,0.0101097300648689,-3119.4931640625,301.9035949707031,0.4216505289077759,0.050000000745058,0.2391272187232971,291.1039428710937,291.1499938964844,261.9516906738281,260.3145446777344,279.826904296875,293.267578125,291.1043395996094,1.0,0.3189402222633362,0.8178178668022156,0.8178178668022156,1.0,1.0,-1.3020615577697754,0.5590875744819641,0.7429739832878113,0.2489395141601562,0.0,0.0,0.657436728477478,87.56770324707031,100.0,6.963120460510254,-14797.05859375,319.2698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,308.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.0390625,18000.0,0.0,0.0,0.3264786899089813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749299168586731,0.7493066191673279,-7.450696557498304e-06,0.0,0.0003313343622721,0.0,0.0,65.8874740600586,0.0,0.0,0.0,0.4640559256076813,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.098741590976715,-2268.184814453125,304.1497802734375,0.6517744660377502,0.1567057222127914,0.1439229995012283,293.340576171875,297.1499938964844,293.1499938964844,0.0056684948503971,-436.5484313964844,298.262939453125,0.4171272814273834,0.050000000745058,0.0505730733275413,293.1998596191406,297.1499938964844,293.1499938964844,0.2652395665645599,-3880.782958984375,304.1556091308594,0.8469125032424927,0.3490553498268127,0.2461375594139099,293.22735595703125,297.1499938964844,293.1499938964844,0.3371107876300812,-6348.6162109375,304.1541748046875,0.9024529457092284,0.422785073518753,0.4027025699615478,293.2320861816406,297.1499938964844,293.1499938964844,0.0100986864417791,-3118.867919921875,301.8719177246094,0.4171272814273834,0.050000000745058,0.2398968935012817,291.1090087890625,291.1499938964844,261.9139404296875,260.28369140625,279.8157043457031,293.27008056640625,291.10955810546875,1.0,0.3230006992816925,0.8173084259033203,0.8173084259033203,1.0,1.0,-1.3000339269638062,0.5580710172653198,0.7419629096984863,0.2485228925943374,0.0,0.0,0.6625717282295227,91.6480941772461,88.0,7.536277770996094,-14797.2607421875,327.4096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.625,18000.0,0.0,0.0,0.328435868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761286735534668,0.7612942457199097,-7.563504823338007e-06,0.0,0.0003333206404931,0.0,0.0,68.22081756591797,0.0,0.0,0.0,0.4690546691417694,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.098741590976715,-2268.184814453125,304.1497802734375,0.6517744660377502,0.1567057222127914,0.1439229995012283,293.340576171875,297.1499938964844,293.1499938964844,0.0056684948503971,-436.5484313964844,298.262939453125,0.4171272814273834,0.050000000745058,0.0505730733275413,293.1998596191406,297.1499938964844,293.1499938964844,0.2652395665645599,-3880.782958984375,304.1556091308594,0.8469125032424927,0.3490553498268127,0.2461375594139099,293.22735595703125,297.1499938964844,293.1499938964844,0.3371107876300812,-6348.6162109375,304.1541748046875,0.9024529457092284,0.422785073518753,0.4027025699615478,293.2320861816406,297.1499938964844,293.1499938964844,0.0100986864417791,-3118.867919921875,301.8719177246094,0.4171272814273834,0.050000000745058,0.2398968935012817,291.1090087890625,291.1499938964844,261.9139404296875,260.28369140625,279.8157043457031,293.27008056640625,291.10955810546875,1.0,0.3230006992816925,0.8173084259033203,0.8173084259033203,1.0,1.0,-1.3000339269638062,0.5580710172653198,0.7419629096984863,0.2485228925943374,0.0,0.0,0.6625717282295227,91.6480941772461,88.0,7.536277770996094,-14797.2607421875,327.4096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.625,18000.0,0.0,0.0,0.328435868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761286735534668,0.7612942457199097,-7.563504823338007e-06,0.0,0.0003333206404931,0.0,0.0,68.22081756591797,0.0,0.0,0.0,0.4690546691417694,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985077545046806,-2263.666259765625,304.1502380371094,0.65240478515625,0.1565309315919876,0.1437239795923233,293.3430480957031,297.1499938964844,293.1499938964844,0.0055951210670173,-431.588134765625,298.193603515625,0.4178421795368194,0.050000000745058,0.0505462847650051,293.2006225585937,297.1499938964844,293.1499938964844,0.2636900544166565,-3862.55810546875,304.15631103515625,0.8469558954238892,0.3476402461528778,0.2451262921094894,293.2267761230469,297.1499938964844,293.1499938964844,0.3350676298141479,-6317.34326171875,304.1561889648437,0.9024006724357604,0.4209407866001129,0.4009162485599518,293.2334899902344,297.1499938964844,293.1499938964844,0.0100316684693098,-3105.89599609375,301.8410339355469,0.4178421795368194,0.050000000745058,0.2397698163986206,291.11724853515625,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.1183166503906,1.0,0.3213796019554138,0.816798985004425,0.816798985004425,1.0,1.0,-1.296253323554993,0.5562581419944763,0.7399951815605164,0.2476685792207718,0.0,0.0,0.66645747423172,90.91456604003906,76.0,12.10657787322998,-14788.9375,324.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.982421875,18000.0,0.0,0.0,0.3305177390575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712388038635254,0.7712464928627014,-7.661177733098157e-06,0.0,0.0003354334912728,0.0,0.0,70.22278594970703,0.0,0.0,0.0,0.4732390940189361,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985077545046806,-2263.666259765625,304.1502380371094,0.65240478515625,0.1565309315919876,0.1437239795923233,293.3430480957031,297.1499938964844,293.1499938964844,0.0055951210670173,-431.588134765625,298.193603515625,0.4178421795368194,0.050000000745058,0.0505462847650051,293.2006225585937,297.1499938964844,293.1499938964844,0.2636900544166565,-3862.55810546875,304.15631103515625,0.8469558954238892,0.3476402461528778,0.2451262921094894,293.2267761230469,297.1499938964844,293.1499938964844,0.3350676298141479,-6317.34326171875,304.1561889648437,0.9024006724357604,0.4209407866001129,0.4009162485599518,293.2334899902344,297.1499938964844,293.1499938964844,0.0100316684693098,-3105.89599609375,301.8410339355469,0.4178421795368194,0.050000000745058,0.2397698163986206,291.11724853515625,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.1183166503906,1.0,0.3213796019554138,0.816798985004425,0.816798985004425,1.0,1.0,-1.296253323554993,0.5562581419944763,0.7399951815605164,0.2476685792207718,0.0,0.0,0.66645747423172,90.91456604003906,76.0,12.10657787322998,-14788.9375,324.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,308.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.982421875,18000.0,0.0,0.0,0.3305177390575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712388038635254,0.7712464928627014,-7.661177733098157e-06,0.0,0.0003354334912728,0.0,0.0,70.22278594970703,0.0,0.0,0.0,0.4732390940189361,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981796756386756,-2257.34228515625,304.1507263183594,0.6581106781959534,0.1564202606678009,0.143455684185028,293.3450927734375,297.1499938964844,293.1499938964844,0.0055045969784259,-425.3289184570313,298.12664794921875,0.4226181507110595,0.050000000745058,0.0503783710300922,293.2009582519531,297.1499938964844,293.1499938964844,0.2619571685791015,-3842.124755859375,304.1571044921875,0.8533272743225098,0.3462859690189361,0.2440501600503921,293.2257385253906,297.1499938964844,293.1499938964844,0.3328369557857513,-6283.35205078125,304.1578063964844,0.9098682403564452,0.4192069172859192,0.3990934491157532,293.23443603515625,297.1499938964844,293.1499938964844,0.009923817589879,-3083.554931640625,301.811767578125,0.4226181507110595,0.050000000745058,0.2389733046293258,291.1297302246094,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.27301025390625,291.1309814453125,1.0,0.3161010146141052,0.8162967562675476,0.8162967562675476,1.0,1.0,-1.2912942171096802,0.5539162158966064,0.7373780608177185,0.246507316827774,0.0,0.0,0.6683462858200073,86.5890884399414,64.0,16.471181869506836,-14769.3916015625,312.4316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.287109375,18000.0,0.0,0.0,0.3325142562389374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773887515068054,0.7773965001106262,-7.727900992904324e-06,0.0,0.0003374596999492,0.0,0.0,71.52188873291016,0.0,0.0,0.0,0.4758670032024383,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981796756386756,-2257.34228515625,304.1507263183594,0.6581106781959534,0.1564202606678009,0.143455684185028,293.3450927734375,297.1499938964844,293.1499938964844,0.0055045969784259,-425.3289184570313,298.12664794921875,0.4226181507110595,0.050000000745058,0.0503783710300922,293.2009582519531,297.1499938964844,293.1499938964844,0.2619571685791015,-3842.124755859375,304.1571044921875,0.8533272743225098,0.3462859690189361,0.2440501600503921,293.2257385253906,297.1499938964844,293.1499938964844,0.3328369557857513,-6283.35205078125,304.1578063964844,0.9098682403564452,0.4192069172859192,0.3990934491157532,293.23443603515625,297.1499938964844,293.1499938964844,0.009923817589879,-3083.554931640625,301.811767578125,0.4226181507110595,0.050000000745058,0.2389733046293258,291.1297302246094,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.27301025390625,291.1309814453125,1.0,0.3161010146141052,0.8162967562675476,0.8162967562675476,1.0,1.0,-1.2912942171096802,0.5539162158966064,0.7373780608177185,0.246507316827774,0.0,0.0,0.6683462858200073,86.5890884399414,64.0,16.471181869506836,-14769.3916015625,312.4316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.287109375,18000.0,0.0,0.0,0.3325142562389374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773887515068054,0.7773965001106262,-7.727900992904324e-06,0.0,0.0003374596999492,0.0,0.0,71.52188873291016,0.0,0.0,0.0,0.4758670032024383,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0977970138192176,-2249.99658203125,304.151123046875,0.6680325269699097,0.1563486903905868,0.1431357264518737,293.3466491699219,297.1499938964844,293.1499938964844,0.005404929164797,-418.3577575683594,298.0610656738281,0.4311223030090332,0.050000000745058,0.0501211620867252,293.20098876953125,297.1499938964844,293.1499938964844,0.2601590156555176,-3820.930419921875,304.15771484375,0.8649218678474426,0.3449886739253998,0.2429487854242324,293.2243347167969,297.1499938964844,293.1499938964844,0.3305535316467285,-6248.7080078125,304.15899658203125,0.9242315292358398,0.4175710380077362,0.3972764313220978,293.23492431640625,297.1499938964844,293.1499938964844,0.0097932945936918,-3055.8486328125,301.7837219238281,0.4311223030090332,0.050000000745058,0.2377532124519348,291.1434326171875,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728576660156,291.1447448730469,1.0,0.3082258403301239,0.8157944679260254,0.8157944679260254,1.0,1.0,-1.2856340408325195,0.5512600541114807,0.7343739867210388,0.2451642006635666,0.0,0.0,0.6683081984519958,79.99188232421875,52.0,18.66132926940918,-14740.4716796875,295.5650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,308.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44140625,18000.0,0.0,0.0,0.3342407047748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793170809745789,0.7793248295783997,-7.755662409181241e-06,0.0,0.0003392118378542,0.0,0.0,71.98040008544922,0.0,0.0,0.0,0.4767375588417053,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977970138192176,-2249.99658203125,304.151123046875,0.6680325269699097,0.1563486903905868,0.1431357264518737,293.3466491699219,297.1499938964844,293.1499938964844,0.005404929164797,-418.3577575683594,298.0610656738281,0.4311223030090332,0.050000000745058,0.0501211620867252,293.20098876953125,297.1499938964844,293.1499938964844,0.2601590156555176,-3820.930419921875,304.15771484375,0.8649218678474426,0.3449886739253998,0.2429487854242324,293.2243347167969,297.1499938964844,293.1499938964844,0.3305535316467285,-6248.7080078125,304.15899658203125,0.9242315292358398,0.4175710380077362,0.3972764313220978,293.23492431640625,297.1499938964844,293.1499938964844,0.0097932945936918,-3055.8486328125,301.7837219238281,0.4311223030090332,0.050000000745058,0.2377532124519348,291.1434326171875,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728576660156,291.1447448730469,1.0,0.3082258403301239,0.8157944679260254,0.8157944679260254,1.0,1.0,-1.2856340408325195,0.5512600541114807,0.7343739867210388,0.2451642006635666,0.0,0.0,0.6683081984519958,79.99188232421875,52.0,18.66132926940918,-14740.4716796875,295.5650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,308.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44140625,18000.0,0.0,0.0,0.3342407047748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793170809745789,0.7793248295783997,-7.755662409181241e-06,0.0,0.0003392118378542,0.0,0.0,71.98040008544922,0.0,0.0,0.0,0.4767375588417053,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0976017713546752,-2246.2548828125,304.1512756347656,0.6745941638946533,0.1563349217176437,0.1429724246263504,293.34722900390625,297.1499938964844,293.1499938964844,0.0053533227182924,-414.72369384765625,298.0287170410156,0.4369592070579529,0.050000000745058,0.0499694943428039,293.2008972167969,297.1499938964844,293.1499938964844,0.2592526078224182,-3810.252685546875,304.157958984375,0.8726857900619507,0.3443590700626373,0.2423947751522064,293.2235412597656,297.1499938964844,293.1499938964844,0.3294121623039245,-6231.43603515625,304.1594543457031,0.93388432264328,0.4167859554290771,0.3963767886161804,293.2349853515625,297.1499938964844,293.1499938964844,0.0097229983657598,-3040.73291015625,301.7701110839844,0.4369592070579529,0.050000000745058,0.2370337545871734,291.150390625,291.1499938964844,261.7724304199219,260.1669311523437,279.7748107910156,293.2726745605469,291.1517028808594,1.0,0.3035449683666229,0.8155433535575867,0.8155433535575867,1.0,1.0,-1.2826474905014038,0.5498625040054321,0.7327849268913269,0.2444514483213424,0.0,0.0,0.6675847768783569,76.10693359375,52.0,18.988210678100582,-14722.9560546875,285.8407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.703125,18000.0,0.0,0.0,0.3349578082561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786971926689148,0.7787049412727356,-7.75460557633778e-06,0.0,0.0003399396082386,0.0,0.0,71.88835906982422,0.0,0.0,0.0,0.4765076339244842,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974103435873985,-2242.591064453125,304.1513671875,0.6822890043258667,0.1563360840082168,0.142811894416809,293.34765625,297.1499938964844,293.1499938964844,0.0053010792471468,-411.0325012207031,297.9965515136719,0.4440414905548095,0.050000000745058,0.0498065389692783,293.2007751464844,297.1499938964844,293.1499938964844,0.258350521326065,-3799.632568359375,304.1581726074219,0.881854236125946,0.3437411487102508,0.2418407797813415,293.2226867675781,297.1499938964844,293.1499938964844,0.3282821774482727,-6214.3662109375,304.1597900390625,0.9449789524078368,0.4160211384296417,0.3954854309558868,293.2349853515625,297.1499938964844,293.1499938964844,0.0096507053822278,-3025.085693359375,301.7567138671875,0.4440414905548095,0.050000000745058,0.2362607717514038,291.1571350097656,291.1499938964844,261.7518920898437,260.14990234375,279.76873779296875,293.2724609375,291.15838623046875,1.0,0.2984543144702911,0.8153168559074402,0.8153168559074402,1.0,1.0,-1.2795963287353516,0.5484389662742615,0.7311573624610901,0.2437235563993454,0.0,0.0,0.6664308905601501,71.935302734375,40.0,18.78148078918457,-14703.6162109375,275.5097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,308.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.197265625,18000.0,0.0,0.0,0.335557758808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770642042160034,0.7770719528198242,-7.743813512206543e-06,0.0,0.0003405484603717,0.0,0.0,71.58987426757812,0.0,0.0,0.0,0.4758527278900146,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970497280359268,-2235.704345703125,304.1515197753906,0.7013711333274841,0.1563799381256103,0.1425058096647262,293.3481140136719,297.1499938964844,293.1499938964844,0.0051962174475193,-403.5945739746094,297.9327392578125,0.4627236425876617,0.050000000745058,0.049455851316452,293.2003479003906,297.1499938964844,293.1499938964844,0.2565807402133941,-3778.821533203125,304.15838623046875,0.9048954248428344,0.3425390720367431,0.2407382130622863,293.22088623046875,297.1499938964844,293.1499938964844,0.3260815441608429,-6181.2021484375,304.1601867675781,0.970361828804016,0.4145482182502746,0.3937327265739441,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031382516026,-2992.891845703125,301.7304382324219,0.4627236425876617,0.050000000745058,0.2345972657203674,291.16943359375,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.1705017089844,1.0,0.2872244119644165,0.8148638010025024,0.8148638010025024,1.0,1.0,-1.2733839750289917,0.5455454587936401,0.7278384566307068,0.2422367632389068,0.0,0.0,0.6629987359046936,62.96320343017578,28.0,17.070270538330078,-14660.0400390625,253.585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.619140625,18000.0,0.0,0.0,0.3363628089427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710599303245544,0.7710676193237305,-7.695603926549666e-06,0.0,0.0003413654922042,0.0,0.0,70.43938446044922,0.0,0.0,0.0,0.4734008908271789,4.0,0.0,1.0
