time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970497280359268,-2235.704345703125,304.1515197753906,0.7013711333274841,0.1563799381256103,0.1425058096647262,293.3481140136719,297.1499938964844,293.1499938964844,0.0051962174475193,-403.5945739746094,297.9327392578125,0.4627236425876617,0.050000000745058,0.049455851316452,293.2003479003906,297.1499938964844,293.1499938964844,0.2565807402133941,-3778.821533203125,304.15838623046875,0.9048954248428344,0.3425390720367431,0.2407382130622863,293.22088623046875,297.1499938964844,293.1499938964844,0.3260815441608429,-6181.2021484375,304.1601867675781,0.970361828804016,0.4145482182502746,0.3937327265739441,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031382516026,-2992.891845703125,301.7304382324219,0.4627236425876617,0.050000000745058,0.2345972657203674,291.16943359375,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.1705017089844,1.0,0.2872244119644165,0.8148638010025024,0.8148638010025024,1.0,1.0,-1.2733839750289917,0.5455454587936401,0.7278384566307068,0.2422367632389068,0.0,0.0,0.6629987359046936,62.96320343017578,28.0,17.070270538330078,-14660.0400390625,253.585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.619140625,18000.0,0.0,0.0,0.3363628089427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710599303245544,0.7710676193237305,-7.695603926549666e-06,0.0,0.0003413654922042,0.0,0.0,70.43938446044922,0.0,0.0,0.0,0.4734008908271789,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.096727930009365,-2229.582275390625,304.15155029296875,0.7249400615692139,0.1564728617668151,0.1422246247529983,293.3477783203125,297.1499938964844,293.1499938964844,0.0050930865108966,-396.248779296875,297.86993408203125,0.4829286932945251,0.050000000745058,0.0490832440555095,293.1997375488281,297.1499938964844,293.1499938964844,0.2548829913139343,-3758.893798828125,304.1584167480469,0.9389487504959106,0.3413856625556946,0.2396522313356399,293.21893310546875,297.1499938964844,293.1499938964844,0.3239514529705047,-6149.44189453125,304.16033935546875,0.9973961114883424,0.4131472408771515,0.3920258283615112,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550411984324,-2960.302490234375,301.7046813964844,0.4829286932945251,0.050000000745058,0.2328297644853592,291.17950439453125,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.2707214355469,291.1803283691406,1.0,0.2747997641563415,0.8144107460975647,0.8144107460975647,1.0,1.0,-1.2670804262161257,0.5426148772239685,0.724465548992157,0.2407224625349044,0.0,0.0,0.6583658456802368,53.4349479675293,25.0,14.166452407836914,-14610.560546875,230.6429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4375,18000.0,0.0,0.0,0.3366011381149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620338201522827,0.762041449546814,-7.618091331096366e-06,0.0,0.0003416073741391,0.0,0.0,68.69632720947266,0.0,0.0,0.0,0.4696869850158691,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.096727930009365,-2229.582275390625,304.15155029296875,0.7249400615692139,0.1564728617668151,0.1422246247529983,293.3477783203125,297.1499938964844,293.1499938964844,0.0050930865108966,-396.248779296875,297.86993408203125,0.4829286932945251,0.050000000745058,0.0490832440555095,293.1997375488281,297.1499938964844,293.1499938964844,0.2548829913139343,-3758.893798828125,304.1584167480469,0.9389487504959106,0.3413856625556946,0.2396522313356399,293.21893310546875,297.1499938964844,293.1499938964844,0.3239514529705047,-6149.44189453125,304.16033935546875,0.9973961114883424,0.4131472408771515,0.3920258283615112,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550411984324,-2960.302490234375,301.7046813964844,0.4829286932945251,0.050000000745058,0.2328297644853592,291.17950439453125,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.2707214355469,291.1803283691406,1.0,0.2747997641563415,0.8144107460975647,0.8144107460975647,1.0,1.0,-1.2670804262161257,0.5426148772239685,0.724465548992157,0.2407224625349044,0.0,0.0,0.6583658456802368,53.4349479675293,25.0,14.166452407836914,-14610.560546875,230.6429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4375,18000.0,0.0,0.0,0.3366011381149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620338201522827,0.762041449546814,-7.618091331096366e-06,0.0,0.0003416073741391,0.0,0.0,68.69632720947266,0.0,0.0,0.0,0.4696869850158691,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.0963241457939148,-2221.5546875,304.1517333984375,0.7407164573669434,0.1564901918172836,0.1420835703611374,293.3463439941406,297.1499938964844,293.1499938964844,0.0050086923874914,-389.85162353515625,297.821044921875,0.4945984482765198,0.050000000745058,0.0488651730120182,293.19891357421875,297.1499938964844,293.1499938964844,0.2528656423091888,-3734.75048828125,304.1590270996094,0.9621713161468506,0.3402962982654571,0.2387281060218811,293.19952392578125,297.1499938964844,293.1499938964844,0.301344484090805,-5794.33740234375,304.19488525390625,0.9990000128746032,0.4152540862560272,0.3693432211875915,293.2331237792969,297.1499938964844,293.1499938964844,0.0092387618497014,-2932.38916015625,301.6843566894531,0.4945984482765198,0.050000000745058,0.2317953407764434,291.2112731933594,291.1499938964844,261.6336975097656,260.0514221191406,279.74176025390625,293.26153564453125,291.217041015625,1.0,0.2639413177967071,0.8139826655387878,0.8139826655387878,1.0,1.0,-1.2371107339859009,0.5290287733078003,0.7080820202827454,0.233263149857521,0.0,0.0,0.648780882358551,47.464752197265625,28.0,51.76887130737305,-14389.859375,207.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18174.185546875,18000.0,0.0,0.0,0.3359723389148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475447058677673,0.747552216053009,-7.50353228795575e-06,0.0,0.0003409692144487,0.0,0.0,66.01990509033203,0.0,0.0,0.0,0.4636957943439483,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.0963241457939148,-2221.5546875,304.1517333984375,0.7407164573669434,0.1564901918172836,0.1420835703611374,293.3463439941406,297.1499938964844,293.1499938964844,0.0050086923874914,-389.85162353515625,297.821044921875,0.4945984482765198,0.050000000745058,0.0488651730120182,293.19891357421875,297.1499938964844,293.1499938964844,0.2528656423091888,-3734.75048828125,304.1590270996094,0.9621713161468506,0.3402962982654571,0.2387281060218811,293.19952392578125,297.1499938964844,293.1499938964844,0.301344484090805,-5794.33740234375,304.19488525390625,0.9990000128746032,0.4152540862560272,0.3693432211875915,293.2331237792969,297.1499938964844,293.1499938964844,0.0092387618497014,-2932.38916015625,301.6843566894531,0.4945984482765198,0.050000000745058,0.2317953407764434,291.2112731933594,291.1499938964844,261.6336975097656,260.0514221191406,279.74176025390625,293.26153564453125,291.217041015625,1.0,0.2639413177967071,0.8139826655387878,0.8139826655387878,1.0,1.0,-1.2371107339859009,0.5290287733078003,0.7080820202827454,0.233263149857521,0.0,0.0,0.648780882358551,47.464752197265625,28.0,51.76887130737305,-14389.859375,207.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18174.185546875,18000.0,0.0,0.0,0.3359723389148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475447058677673,0.747552216053009,-7.50353228795575e-06,0.0,0.0003409692144487,0.0,0.0,66.01990509033203,0.0,0.0,0.0,0.4636957943439483,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956063792109489,-2207.515380859375,304.15234375,0.7518225908279419,0.1560488939285278,0.1416490375995636,293.3441162109375,297.1499938964844,293.1499938964844,0.0049305134452879,-383.7599487304688,297.78131103515625,0.503030002117157,0.050000000745058,0.0487283691763877,293.1983642578125,297.1499938964844,293.1499938964844,0.2507022619247436,-3708.788818359375,304.1595764160156,0.9768033027648926,0.3391671180725097,0.2378481179475784,293.15606689453125,297.1499938964844,293.1499938964844,0.2824941575527191,-5500.05810546875,304.2107238769531,0.9990000128746032,0.4227879047393799,0.3513275384902954,293.2319641113281,297.1499938964844,293.1499938964844,0.009138474240899,-2907.2177734375,301.6674194335937,0.503030002117157,0.050000000745058,0.2311463952064514,291.2557067871094,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.2451477050781,291.2579040527344,1.0,0.2563853561878204,0.8135545253753662,0.8135545253753662,1.0,1.0,-1.2129755020141602,0.5181556940078735,0.6948197484016418,0.2271597385406494,0.0,0.0,0.6312795281410217,43.64405822753906,46.0,47.35523223876953,-14132.689453125,191.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.09375,18000.0,0.0,0.0,0.3338811099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145317196846008,0.7145389318466187,-7.245459983096225e-06,0.0,0.0003388468758203,0.0,0.0,60.17994689941406,0.0,0.0,0.0,0.4505699872970581,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956063792109489,-2207.515380859375,304.15234375,0.7518225908279419,0.1560488939285278,0.1416490375995636,293.3441162109375,297.1499938964844,293.1499938964844,0.0049305134452879,-383.7599487304688,297.78131103515625,0.503030002117157,0.050000000745058,0.0487283691763877,293.1983642578125,297.1499938964844,293.1499938964844,0.2507022619247436,-3708.788818359375,304.1595764160156,0.9768033027648926,0.3391671180725097,0.2378481179475784,293.15606689453125,297.1499938964844,293.1499938964844,0.2824941575527191,-5500.05810546875,304.2107238769531,0.9990000128746032,0.4227879047393799,0.3513275384902954,293.2319641113281,297.1499938964844,293.1499938964844,0.009138474240899,-2907.2177734375,301.6674194335937,0.503030002117157,0.050000000745058,0.2311463952064514,291.2557067871094,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.2451477050781,291.2579040527344,1.0,0.2563853561878204,0.8135545253753662,0.8135545253753662,1.0,1.0,-1.2129755020141602,0.5181556940078735,0.6948197484016418,0.2271597385406494,0.0,0.0,0.6312795281410217,43.64405822753906,46.0,47.35523223876953,-14132.689453125,191.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.09375,18000.0,0.0,0.0,0.3338811099529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145317196846008,0.7145389318466187,-7.245459983096225e-06,0.0,0.0003388468758203,0.0,0.0,60.17994689941406,0.0,0.0,0.0,0.4505699872970581,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0953988954424858,-2203.6044921875,304.1522827148437,0.752669632434845,0.1559043675661087,0.1414518803358078,293.3427124023437,297.1499938964844,293.1499938964844,0.0049019586294889,-381.6947937011719,297.7546691894531,0.5038778781890869,0.050000000745058,0.0487157441675663,293.1981811523437,297.1499938964844,293.1499938964844,0.2500257194042206,-3700.935791015625,304.1590576171875,0.977752923965454,0.3385919332504272,0.2374428957700729,293.1358337402344,297.1499938964844,293.1499938964844,0.2802290916442871,-5467.93603515625,304.20361328125,0.9990000128746032,0.4266906380653381,0.3496148586273193,293.2312316894531,297.1499938964844,293.1499938964844,0.0091136153787374,-2901.797607421875,301.65631103515625,0.5038778781890869,0.050000000745058,0.2310865074396133,291.2617492675781,291.1499938964844,261.5807800292969,260.0071716308594,279.7232666015625,293.2390441894531,291.2611083984375,1.0,0.256025105714798,0.8133404850959778,0.8133404850959778,1.0,1.0,-1.2101006507873535,0.5168569087982178,0.6932437419891357,0.2263909429311752,0.0,0.0,0.6231520175933838,43.28120422363281,46.0,23.496097564697266,-14059.0302734375,189.6631622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,308.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.306640625,18000.0,0.0,0.0,0.3323075175285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963438987731934,0.6963509917259216,-7.092397481756052e-06,0.0,0.0003372498904354,0.0,0.0,57.03286361694336,0.0,0.0,0.0,0.4433366954326629,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954458937048912,-2204.74609375,304.1517944335937,0.7503036856651306,0.1558416932821273,0.1413843780755996,293.3410339355469,297.1499938964844,293.1499938964844,0.0048817927017807,-380.4795837402344,297.7200927734375,0.5022664666175842,0.050000000745058,0.0487399734556674,293.1980285644531,297.1499938964844,293.1499938964844,0.2497734278440475,-3698.439208984375,304.1578674316406,0.9744598865509032,0.3380136787891388,0.2370592653751373,293.1230773925781,297.1499938964844,293.1499938964844,0.2831198275089264,-5518.25146484375,304.1885070800781,0.9990000128746032,0.4293813705444336,0.3528856933116913,293.23052978515625,297.1499938964844,293.1499938964844,0.0091091971844434,-2902.629638671875,301.6418762207031,0.5022664666175842,0.050000000745058,0.2312014549970626,291.2500305175781,291.1499938964844,261.5644836425781,259.9935607910156,279.71337890625,293.23590087890625,291.2458190917969,1.0,0.2575646340847015,0.8132579326629639,0.8132579326629639,1.0,1.0,-1.2136476039886477,0.5184276700019836,0.695219874382019,0.2272998243570327,0.0,0.0,0.6175574064254761,43.946895599365234,64.0,-12.992119789123535,-14036.841796875,192.18658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,308.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.650390625,18000.0,0.0,0.0,0.3305311501026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806483268737793,0.680655300617218,-6.9517345764325e-06,0.0,0.0003354471118655,0.0,0.0,54.34508895874024,0.0,0.0,0.0,0.4371093809604645,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0960017964243888,-2216.197265625,304.1502685546875,0.7385567426681519,0.1557811647653579,0.1414488106966018,293.3370361328125,297.1499938964844,293.1499938964844,0.0048630447126924,-380.0840759277344,297.6346130371094,0.493792176246643,0.050000000745058,0.0488793924450874,293.1977233886719,297.1499938964844,293.1499938964844,0.2501547336578369,-3704.470947265625,304.15460205078125,0.95718252658844,0.3368591368198395,0.2363587766885757,293.1250915527344,297.1499938964844,293.1499938964844,0.3012089133262634,-5812.47119140625,304.14520263671875,0.9990000128746032,0.4297361075878143,0.3711532950401306,293.2295837402344,297.1499938964844,293.1499938964844,0.0091447662562131,-2917.62890625,301.6046447753906,0.493792176246643,0.050000000745058,0.2318627834320068,291.1889343261719,291.1499938964844,261.53436279296875,259.9683532714844,279.6910400390625,293.2375183105469,291.1815490722656,1.0,0.2655933201313019,0.813092827796936,0.813092827796936,1.0,1.0,-1.235764741897583,0.528300404548645,0.7074642777442932,0.2329476773738861,0.0,0.0,0.6160772442817688,47.80563735961914,67.0,-74.29085540771484,-14168.052734375,207.6032867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.916015625,18000.0,0.0,0.0,0.3269644379615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668180227279663,0.6668248176574707,-6.7924934228358325e-06,0.0,0.0003318273229524,0.0,0.0,51.8268928527832,0.0,0.0,0.0,0.4313337206840515,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0960017964243888,-2216.197265625,304.1502685546875,0.7385567426681519,0.1557811647653579,0.1414488106966018,293.3370361328125,297.1499938964844,293.1499938964844,0.0048630447126924,-380.0840759277344,297.6346130371094,0.493792176246643,0.050000000745058,0.0488793924450874,293.1977233886719,297.1499938964844,293.1499938964844,0.2501547336578369,-3704.470947265625,304.15460205078125,0.95718252658844,0.3368591368198395,0.2363587766885757,293.1250915527344,297.1499938964844,293.1499938964844,0.3012089133262634,-5812.47119140625,304.14520263671875,0.9990000128746032,0.4297361075878143,0.3711532950401306,293.2295837402344,297.1499938964844,293.1499938964844,0.0091447662562131,-2917.62890625,301.6046447753906,0.493792176246643,0.050000000745058,0.2318627834320068,291.1889343261719,291.1499938964844,261.53436279296875,259.9683532714844,279.6910400390625,293.2375183105469,291.1815490722656,1.0,0.2655933201313019,0.813092827796936,0.813092827796936,1.0,1.0,-1.235764741897583,0.528300404548645,0.7074642777442932,0.2329476773738861,0.0,0.0,0.6160772442817688,47.80563735961914,67.0,-74.29085540771484,-14168.052734375,207.6032867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.916015625,18000.0,0.0,0.0,0.3269644379615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668180227279663,0.6668248176574707,-6.7924934228358325e-06,0.0,0.0003318273229524,0.0,0.0,51.8268928527832,0.0,0.0,0.0,0.4313337206840515,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0966075956821441,-2228.525634765625,304.1492004394531,0.7279627919197083,0.1557579785585403,0.1415455192327499,293.33221435546875,297.1499938964844,293.1499938964844,0.0048507498577237,-380.158203125,297.5499572753906,0.4859876036643982,0.050000000745058,0.0490239299833774,293.1972961425781,297.1499938964844,293.1499938964844,0.250635415315628,-3711.425048828125,304.1523132324219,0.9394946694374084,0.3357326686382293,0.2356754392385482,293.1560363769531,297.1499938964844,293.1499938964844,0.3201563358306885,-6111.57666015625,304.11572265625,0.9990000128746032,0.4241302609443664,0.3891909718513489,293.2297668457031,297.1499938964844,293.1499938964844,0.0091802896931767,-2932.8623046875,301.56353759765625,0.4859876036643982,0.050000000745058,0.2325484156608581,291.1234436035156,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.1190185546875,1.0,0.272984117269516,0.8129277229309082,0.8129277229309082,1.0,1.0,-1.257712721824646,0.5380949378013611,0.7196177840232849,0.2386615425348281,0.0,0.0,0.6243621706962585,51.80088424682617,70.0,-77.03128814697266,-14395.0712890625,223.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214050292969,308.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.91015625,18000.0,0.0,0.0,0.3242976069450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766360998153687,0.6766429543495178,-6.826454864494735e-06,0.0,0.0003291208413429,0.0,0.0,53.122501373291016,0.0,0.0,0.0,0.4347333908081054,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0966075956821441,-2228.525634765625,304.1492004394531,0.7279627919197083,0.1557579785585403,0.1415455192327499,293.33221435546875,297.1499938964844,293.1499938964844,0.0048507498577237,-380.158203125,297.5499572753906,0.4859876036643982,0.050000000745058,0.0490239299833774,293.1972961425781,297.1499938964844,293.1499938964844,0.250635415315628,-3711.425048828125,304.1523132324219,0.9394946694374084,0.3357326686382293,0.2356754392385482,293.1560363769531,297.1499938964844,293.1499938964844,0.3201563358306885,-6111.57666015625,304.11572265625,0.9990000128746032,0.4241302609443664,0.3891909718513489,293.2297668457031,297.1499938964844,293.1499938964844,0.0091802896931767,-2932.8623046875,301.56353759765625,0.4859876036643982,0.050000000745058,0.2325484156608581,291.1234436035156,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.1190185546875,1.0,0.272984117269516,0.8129277229309082,0.8129277229309082,1.0,1.0,-1.257712721824646,0.5380949378013611,0.7196177840232849,0.2386615425348281,0.0,0.0,0.6243621706962585,51.80088424682617,70.0,-77.03128814697266,-14395.0712890625,223.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214050292969,308.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.91015625,18000.0,0.0,0.0,0.3242976069450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766360998153687,0.6766429543495178,-6.826454864494735e-06,0.0,0.0003291208413429,0.0,0.0,53.122501373291016,0.0,0.0,0.0,0.4347333908081054,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972259864211082,-2240.58154296875,304.1484375,0.716855525970459,0.1561502665281295,0.1419635862112045,293.3270874023437,297.1499938964844,293.1499938964844,0.0048375129699707,-379.7242126464844,297.4833679199219,0.4769922792911529,0.050000000745058,0.0491991229355335,293.1968078613281,297.1499938964844,293.1499938964844,0.2505073845386505,-3710.43603515625,304.1517944335937,0.9197425246238708,0.3346321880817413,0.2350322753190994,293.1958312988281,297.1499938964844,293.1499938964844,0.3287167251110077,-6239.5283203125,304.1146850585937,0.9916441440582277,0.4158932864665985,0.396279513835907,293.2308654785156,297.1499938964844,293.1499938964844,0.0092013981193304,-2942.21630859375,301.5258178710937,0.4769922792911529,0.050000000745058,0.233379453420639,291.089111328125,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.088623046875,1.0,0.2797260582447052,0.8122495412826538,0.8122495412826538,1.0,1.0,-1.2673237323760986,0.5422942638397217,0.7250294089317322,0.2412317544221878,0.0,0.0,0.6351016163825989,56.38960266113281,73.0,-41.54872894287109,-14556.0830078125,237.066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.80078125,18000.0,0.0,0.0,0.3230002224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696905791759491,0.6969127655029297,-6.975141786824679e-06,0.0,0.000327804184053,0.0,0.0,56.35798645019531,0.0,0.0,0.0,0.4425900876522064,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972259864211082,-2240.58154296875,304.1484375,0.716855525970459,0.1561502665281295,0.1419635862112045,293.3270874023437,297.1499938964844,293.1499938964844,0.0048375129699707,-379.7242126464844,297.4833679199219,0.4769922792911529,0.050000000745058,0.0491991229355335,293.1968078613281,297.1499938964844,293.1499938964844,0.2505073845386505,-3710.43603515625,304.1517944335937,0.9197425246238708,0.3346321880817413,0.2350322753190994,293.1958312988281,297.1499938964844,293.1499938964844,0.3287167251110077,-6239.5283203125,304.1146850585937,0.9916441440582277,0.4158932864665985,0.396279513835907,293.2308654785156,297.1499938964844,293.1499938964844,0.0092013981193304,-2942.21630859375,301.5258178710937,0.4769922792911529,0.050000000745058,0.233379453420639,291.089111328125,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.088623046875,1.0,0.2797260582447052,0.8122495412826538,0.8122495412826538,1.0,1.0,-1.2673237323760986,0.5422942638397217,0.7250294089317322,0.2412317544221878,0.0,0.0,0.6351016163825989,56.38960266113281,73.0,-41.54872894287109,-14556.0830078125,237.066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.80078125,18000.0,0.0,0.0,0.3230002224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696905791759491,0.6969127655029297,-6.975141786824679e-06,0.0,0.000327804184053,0.0,0.0,56.35798645019531,0.0,0.0,0.0,0.4425900876522064,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.097448743879795,-2244.383544921875,304.1485900878906,0.7044945955276489,0.1563498079776764,0.1424241364002227,293.32196044921875,297.1499938964844,293.1499938964844,0.0048161558806896,-377.97412109375,297.4458312988281,0.4658779501914978,0.050000000745058,0.0494032129645347,293.196533203125,297.1499938964844,293.1499938964844,0.2492672353982925,-3695.2822265625,304.1532592773437,0.9006856083869934,0.3335062563419342,0.2344111651182174,293.2138977050781,297.1499938964844,293.1499938964844,0.323545753955841,-6154.578125,304.1346435546875,0.9722704291343688,0.4110299050807953,0.3909680545330047,293.23223876953125,297.1499938964844,293.1499938964844,0.0091954991221427,-2940.888427734375,301.4977111816406,0.4658779501914978,0.050000000745058,0.2343475669622421,291.1083374023437,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.11004638671875,1.0,0.2853067815303802,0.8115713596343994,0.8115713596343994,1.0,1.0,-1.2620086669921875,0.5398105382919312,0.7221981287002563,0.239880159497261,0.0,0.0,0.6395939588546753,61.47747802734375,76.0,9.359053611755373,-14564.29296875,246.0637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50537109375,308.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.25390625,18000.0,0.0,0.0,0.3226236402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121173739433289,0.7121244668960571,-7.122360784705961e-06,0.0,0.0003274219925515,0.0,0.0,59.092899322509766,0.0,0.0,0.0,0.4487619400024414,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.097448743879795,-2244.383544921875,304.1485900878906,0.7044945955276489,0.1563498079776764,0.1424241364002227,293.32196044921875,297.1499938964844,293.1499938964844,0.0048161558806896,-377.97412109375,297.4458312988281,0.4658779501914978,0.050000000745058,0.0494032129645347,293.196533203125,297.1499938964844,293.1499938964844,0.2492672353982925,-3695.2822265625,304.1532592773437,0.9006856083869934,0.3335062563419342,0.2344111651182174,293.2138977050781,297.1499938964844,293.1499938964844,0.323545753955841,-6154.578125,304.1346435546875,0.9722704291343688,0.4110299050807953,0.3909680545330047,293.23223876953125,297.1499938964844,293.1499938964844,0.0091954991221427,-2940.888427734375,301.4977111816406,0.4658779501914978,0.050000000745058,0.2343475669622421,291.1083374023437,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.11004638671875,1.0,0.2853067815303802,0.8115713596343994,0.8115713596343994,1.0,1.0,-1.2620086669921875,0.5398105382919312,0.7221981287002563,0.239880159497261,0.0,0.0,0.6395939588546753,61.47747802734375,76.0,9.359053611755373,-14564.29296875,246.0637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50537109375,308.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.25390625,18000.0,0.0,0.0,0.3226236402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121173739433289,0.7121244668960571,-7.122360784705961e-06,0.0,0.0003274219925515,0.0,0.0,59.092899322509766,0.0,0.0,0.0,0.4487619400024414,4.0,0.0,1.0
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0974845439195633,-2244.93212890625,304.1488037109375,0.6991349458694458,0.1563336700201034,0.1425236016511917,293.3194885253906,297.1499938964844,293.1499938964844,0.0048044002614915,-377.0752258300781,297.4259948730469,0.4604759514331817,0.050000000745058,0.0494933798909187,293.1964416503906,297.1499938964844,293.1499938964844,0.2487007975578308,-3688.45751953125,304.1537170410156,0.8933793306350708,0.3329342901706695,0.234080284833908,293.2175598144531,297.1499938964844,293.1499938964844,0.3220286667346954,-6129.5224609375,304.1401672363281,0.963863968849182,0.4095014631748199,0.389396458864212,293.23297119140625,297.1499938964844,293.1499938964844,0.0091908127069473,-2940.20751953125,301.4828186035156,0.4604759514331817,0.050000000745058,0.2347752898931503,291.1148681640625,291.1499938964844,261.4615783691406,259.9074401855469,279.6640625,293.2560729980469,291.11572265625,1.0,0.2878360748291015,0.8112322688102722,0.8112322688102722,1.0,1.0,-1.2604656219482422,0.5390729308128357,0.7213926911354065,0.2394818812608719,0.0,0.0,0.6412598490715027,63.73766708374024,76.0,11.858749389648438,-14552.5986328125,250.3321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,308.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17908.216796875,18000.0,0.0,0.0,0.3226323127746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162083387374878,0.7162155508995056,-7.16484601070988e-06,0.0,0.0003274307819083,0.0,0.0,59.86022567749024,0.0,0.0,0.0,0.4505219459533691,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0974995568394661,-2245.13232421875,304.14898681640625,0.6942389607429504,0.1562823355197906,0.1425731927156448,293.3169860839844,297.1499938964844,293.1499938964844,0.0047933594323694,-376.26019287109375,297.4051818847656,0.4556154310703277,0.050000000745058,0.049578309059143,293.1963195800781,297.1499938964844,293.1499938964844,0.248183399438858,-3682.275390625,304.1539611816406,0.8868020176887512,0.3323681950569153,0.2337471693754196,293.2194519042969,297.1499938964844,293.1499938964844,0.3208750784397125,-6110.6123046875,304.14404296875,0.9560795426368712,0.4082688689231872,0.3881877660751343,293.233642578125,297.1499938964844,293.1499938964844,0.009186428040266,-2939.804931640625,301.4673156738281,0.4556154310703277,0.050000000745058,0.235178142786026,291.1185607910156,291.1499938964844,261.4562072753906,259.9029846191406,279.6626281738281,293.2548828125,291.119140625,1.0,0.2902263104915619,0.8109800219535828,0.8109800219535828,1.0,1.0,-1.2592597007751465,0.5384957194328308,0.7207639813423157,0.2391760051250457,0.0,0.0,0.6429799199104309,65.87031555175781,79.0,11.142467498779297,-14542.8974609375,254.4451599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,308.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.380859375,18000.0,0.0,0.0,0.3227413296699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201200127601624,0.7201272249221802,-7.2014886427496094e-06,0.0,0.0003275414055678,0.0,0.0,60.57332229614258,0.0,0.0,0.0,0.4521472454071045,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0974882543087005,-2244.79638671875,304.1493530273437,0.6855636835098267,0.1561421006917953,0.1426070779561996,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719059512019,-374.6930541992188,297.3642578125,0.4473634958267212,0.050000000745058,0.0497368574142456,293.19598388671875,297.1499938964844,293.1499938964844,0.2471919506788253,-3670.48291015625,304.154296875,0.8752961754798889,0.3312634527683258,0.2330893725156784,293.2206115722656,297.1499938964844,293.1499938964844,0.3190528154373169,-6081.1923828125,304.14898681640625,0.9419339299201964,0.4062714278697967,0.3863336443901062,293.23492431640625,297.1499938964844,293.1499938964844,0.0091756377369165,-2938.67236328125,301.4358215332031,0.4473634958267212,0.050000000745058,0.2359302341938018,291.1240234375,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.1244812011719,1.0,0.2946739792823791,0.8104754686355591,0.8104754686355591,1.0,1.0,-1.2573779821395874,0.5375834703445435,0.7197945713996887,0.2386931031942367,0.0,0.0,0.6460620164871216,69.85729217529297,82.0,8.642132759094238,-14526.150390625,262.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,308.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.919921875,18000.0,0.0,0.0,0.3232113420963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272979021072388,0.7273051738739014,-7.2671878115215804e-06,0.0,0.000328018417349,0.0,0.0,61.88472366333008,0.0,0.0,0.0,0.4551028907299042,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0974882543087005,-2244.79638671875,304.1493530273437,0.6855636835098267,0.1561421006917953,0.1426070779561996,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719059512019,-374.6930541992188,297.3642578125,0.4473634958267212,0.050000000745058,0.0497368574142456,293.19598388671875,297.1499938964844,293.1499938964844,0.2471919506788253,-3670.48291015625,304.154296875,0.8752961754798889,0.3312634527683258,0.2330893725156784,293.2206115722656,297.1499938964844,293.1499938964844,0.3190528154373169,-6081.1923828125,304.14898681640625,0.9419339299201964,0.4062714278697967,0.3863336443901062,293.23492431640625,297.1499938964844,293.1499938964844,0.0091756377369165,-2938.67236328125,301.4358215332031,0.4473634958267212,0.050000000745058,0.2359302341938018,291.1240234375,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.1244812011719,1.0,0.2946739792823791,0.8104754686355591,0.8104754686355591,1.0,1.0,-1.2573779821395874,0.5375834703445435,0.7197945713996887,0.2386931031942367,0.0,0.0,0.6460620164871216,69.85729217529297,82.0,8.642132759094238,-14526.150390625,262.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,308.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.919921875,18000.0,0.0,0.0,0.3232113420963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272979021072388,0.7273051738739014,-7.2671878115215804e-06,0.0,0.000328018417349,0.0,0.0,61.88472366333008,0.0,0.0,0.0,0.4551028907299042,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0974655225872993,-2244.279296875,304.14959716796875,0.6780716180801392,0.1560001969337463,0.142617791891098,293.3064880371094,297.1499938964844,293.1499938964844,0.0047515970654785,-373.21722412109375,297.3251647949219,0.4405455589294433,0.050000000745058,0.0498845726251602,293.19549560546875,297.1499938964844,293.1499938964844,0.2462473958730697,-3659.289306640625,304.1544189453125,0.865441083908081,0.3302001059055328,0.2324515581130981,293.2200927734375,297.1499938964844,293.1499938964844,0.3175239562988281,-6057.0224609375,304.1518249511719,0.9293471574783324,0.4045851826667785,0.3848398923873901,293.236083984375,297.1499938964844,293.1499938964844,0.0091625386849045,-2937.09326171875,301.4040222167969,0.4405455589294433,0.050000000745058,0.2366309314966201,291.1282653808594,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.128662109375,1.0,0.2987749874591827,0.8099709749221802,0.8099709749221802,1.0,1.0,-1.2558505535125732,0.5368344783782959,0.7190160751342773,0.2382885813713073,0.0,0.0,0.6486687064170837,73.57512664794922,85.0,6.782354831695557,-14511.068359375,269.60968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.009765625,18000.0,0.0,0.0,0.3239316642284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334318161010742,0.7334391474723816,-7.3238788900198415e-06,0.0,0.0003287494473624,0.0,0.0,63.022274017333984,0.0,0.0,0.0,0.457633763551712,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0974655225872993,-2244.279296875,304.14959716796875,0.6780716180801392,0.1560001969337463,0.142617791891098,293.3064880371094,297.1499938964844,293.1499938964844,0.0047515970654785,-373.21722412109375,297.3251647949219,0.4405455589294433,0.050000000745058,0.0498845726251602,293.19549560546875,297.1499938964844,293.1499938964844,0.2462473958730697,-3659.289306640625,304.1544189453125,0.865441083908081,0.3302001059055328,0.2324515581130981,293.2200927734375,297.1499938964844,293.1499938964844,0.3175239562988281,-6057.0224609375,304.1518249511719,0.9293471574783324,0.4045851826667785,0.3848398923873901,293.236083984375,297.1499938964844,293.1499938964844,0.0091625386849045,-2937.09326171875,301.4040222167969,0.4405455589294433,0.050000000745058,0.2366309314966201,291.1282653808594,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.128662109375,1.0,0.2987749874591827,0.8099709749221802,0.8099709749221802,1.0,1.0,-1.2558505535125732,0.5368344783782959,0.7190160751342773,0.2382885813713073,0.0,0.0,0.6486687064170837,73.57512664794922,85.0,6.782354831695557,-14511.068359375,269.60968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.009765625,18000.0,0.0,0.0,0.3239316642284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334318161010742,0.7334391474723816,-7.3238788900198415e-06,0.0,0.0003287494473624,0.0,0.0,63.022274017333984,0.0,0.0,0.0,0.457633763551712,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962003320455551,-2220.323486328125,304.1518859863281,0.6684074997901917,0.1538500487804412,0.141188383102417,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013447619974,-369.4976501464844,297.2584533691406,0.4341655969619751,0.050000000745058,0.0500401332974433,293.2044982910156,297.1499938964844,293.1499938964844,0.2438272535800933,-3630.018798828125,304.15704345703125,0.8546578288078308,0.3271990418434143,0.2307388037443161,293.2287292480469,297.1499938964844,293.1499938964844,0.3144926130771637,-6009.44189453125,304.15631103515625,0.9157424569129944,0.4010396003723144,0.3820052444934845,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909106656908,-2923.347412109375,301.3394470214844,0.4341655969619751,0.050000000745058,0.2373688369989395,291.1385803222656,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.140380859375,1.0,0.3024715781211853,0.8095142245292664,0.8095142245292664,1.0,1.0,-1.2497508525848389,0.5340344905853271,0.7157163023948669,0.23672816157341,0.0,0.0,0.6496981382369995,77.42237854003906,88.0,16.817581176757812,-14460.861328125,275.39666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,308.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.77734375,18000.0,0.0,0.0,0.3247389793395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376784086227417,0.7376857995986938,-7.367642410827102e-06,0.0,0.0003295687783975,0.0,0.0,63.84721755981445,0.0,0.0,0.0,0.4593881368637085,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962003320455551,-2220.323486328125,304.1518859863281,0.6684074997901917,0.1538500487804412,0.141188383102417,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013447619974,-369.4976501464844,297.2584533691406,0.4341655969619751,0.050000000745058,0.0500401332974433,293.2044982910156,297.1499938964844,293.1499938964844,0.2438272535800933,-3630.018798828125,304.15704345703125,0.8546578288078308,0.3271990418434143,0.2307388037443161,293.2287292480469,297.1499938964844,293.1499938964844,0.3144926130771637,-6009.44189453125,304.15631103515625,0.9157424569129944,0.4010396003723144,0.3820052444934845,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909106656908,-2923.347412109375,301.3394470214844,0.4341655969619751,0.050000000745058,0.2373688369989395,291.1385803222656,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.140380859375,1.0,0.3024715781211853,0.8095142245292664,0.8095142245292664,1.0,1.0,-1.2497508525848389,0.5340344905853271,0.7157163023948669,0.23672816157341,0.0,0.0,0.6496981382369995,77.42237854003906,88.0,16.817581176757812,-14460.861328125,275.39666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,308.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.77734375,18000.0,0.0,0.0,0.3247389793395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376784086227417,0.7376857995986938,-7.367642410827102e-06,0.0,0.0003295687783975,0.0,0.0,63.84721755981445,0.0,0.0,0.0,0.4593881368637085,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952400341629982,-2202.159912109375,304.1528015136719,0.6606825590133667,0.1527638882398605,0.1401768922805786,293.3151550292969,297.1499938964844,293.1499938964844,0.0046602645888924,-366.3766174316406,297.2032470703125,0.4289858043193817,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2417707592248916,-3605.3486328125,304.1580505371094,0.8458457589149475,0.3253427743911743,0.2294033467769622,293.2305603027344,297.1499938964844,293.1499938964844,0.3117997050285339,-5967.7529296875,304.1586303710937,0.9048568606376648,0.3986665904521942,0.3797029852867126,293.2587585449219,297.1499938964844,293.1499938964844,0.0090306876227259,-2911.2109375,301.2820739746094,0.4289858043193817,0.050000000745058,0.2380401492118835,291.15313720703125,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.1540222167969,1.0,0.3059037625789642,0.8090575337409973,0.8090575337409973,1.0,1.0,-1.2451447248458862,0.5319209694862366,0.7132237553596497,0.2355086803436279,0.0,0.0,0.6481996178627014,80.93584442138672,76.0,16.569644927978516,-14403.5810546875,281.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.3253907561302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362738251686096,0.7362812161445618,-7.366509635176044e-06,0.0,0.0003302302502561,0.0,0.0,63.66271209716797,0.0,0.0,0.0,0.4589115977287292,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952400341629982,-2202.159912109375,304.1528015136719,0.6606825590133667,0.1527638882398605,0.1401768922805786,293.3151550292969,297.1499938964844,293.1499938964844,0.0046602645888924,-366.3766174316406,297.2032470703125,0.4289858043193817,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2417707592248916,-3605.3486328125,304.1580505371094,0.8458457589149475,0.3253427743911743,0.2294033467769622,293.2305603027344,297.1499938964844,293.1499938964844,0.3117997050285339,-5967.7529296875,304.1586303710937,0.9048568606376648,0.3986665904521942,0.3797029852867126,293.2587585449219,297.1499938964844,293.1499938964844,0.0090306876227259,-2911.2109375,301.2820739746094,0.4289858043193817,0.050000000745058,0.2380401492118835,291.15313720703125,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.1540222167969,1.0,0.3059037625789642,0.8090575337409973,0.8090575337409973,1.0,1.0,-1.2451447248458862,0.5319209694862366,0.7132237553596497,0.2355086803436279,0.0,0.0,0.6481996178627014,80.93584442138672,76.0,16.569644927978516,-14403.5810546875,281.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.3253907561302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362738251686096,0.7362812161445618,-7.366509635176044e-06,0.0,0.0003302302502561,0.0,0.0,63.66271209716797,0.0,0.0,0.0,0.4589115977287292,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0948871001601219,-2195.51904296875,304.1529235839844,0.6599473357200623,0.152392104268074,0.139797955751419,293.3151550292969,297.1499938964844,293.1499938964844,0.0046360846608877,-364.57464599609375,297.17694091796875,0.4288826286792755,0.050000000745058,0.0501846447587013,293.2069091796875,297.1499938964844,293.1499938964844,0.2409478425979614,-3595.566162109375,304.1580810546875,0.8450544476509094,0.3246027827262878,0.2288542687892913,293.2303466796875,297.1499938964844,293.1499938964844,0.3106893301010132,-5950.7578125,304.1590576171875,0.903872847557068,0.397689014673233,0.3787310123443603,293.2622985839844,297.1499938964844,293.1499938964844,0.0089885611087083,-2902.381591796875,301.254638671875,0.4288826286792755,0.050000000745058,0.2380543500185012,291.1573791503906,291.1499938964844,261.4722900390625,259.91717529296875,279.688720703125,293.2618713378906,291.158203125,1.0,0.3053814470767975,0.8088291883468628,0.8088291883468628,1.0,1.0,-1.2428851127624512,0.530882716178894,0.7120023965835571,0.234914630651474,0.0,0.0,0.6472811698913574,80.97763061523438,76.0,14.48003101348877,-14374.6259765625,280.19512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,308.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.740234375,18000.0,0.0,0.0,0.3256263434886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346317172050476,0.734639048576355,-7.354415629379218e-06,0.0,0.0003304693382233,0.0,0.0,63.375732421875,0.0,0.0,0.0,0.4582664966583252,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945765227079391,-2189.669189453125,304.1529541015625,0.6611378788948059,0.1521338671445846,0.1394765824079513,293.3144836425781,297.1499938964844,293.1499938964844,0.0046091801486909,-362.5556945800781,297.1527099609375,0.4303372502326965,0.050000000745058,0.0501432903110981,293.20660400390625,297.1499938964844,293.1499938964844,0.2401528507471084,-3586.111083984375,304.1580505371094,0.8464819192886353,0.3239415884017944,0.228336900472641,293.22967529296875,297.1499938964844,293.1499938964844,0.3096113502979278,-5934.28369140625,304.15936279296875,0.9055050611495972,0.3967994153499603,0.3778125345706939,293.26519775390625,297.1499938964844,293.1499938964844,0.0089373979717493,-2891.2236328125,301.228515625,0.4303372502326965,0.050000000745058,0.2378581762313842,291.1620788574219,291.1499938964844,261.479736328125,259.9234619140625,279.6954040527344,293.2648620605469,291.1630554199219,1.0,0.3038083612918854,0.8086264133453369,0.8086264133453369,1.0,1.0,-1.2404909133911133,0.5297890901565552,0.7107017636299133,0.2342819720506668,0.0,0.0,0.6460078358650208,79.89437866210938,64.0,14.27455234527588,-14345.0419921875,276.9501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,308.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.814453125,18000.0,0.0,0.0,0.3257852792739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732501208782196,0.7325085401535034,-7.337939678109251e-06,0.0,0.0003306306316517,0.0,0.0,62.99936294555664,0.0,0.0,0.0,0.457406997680664,4.0,0.0,1.0
