time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940774977207183,-2180.2626953125,304.1528015136719,0.667847752571106,0.1518379598855972,0.1389829963445663,293.3114929199219,297.1499938964844,293.1499938964844,0.0045507997274398,-358.1570739746094,297.1092834472656,0.4368962347507477,0.050000000745058,0.0499713756144046,293.2052917480469,297.1499938964844,293.1499938964844,0.2386412769556045,-3568.1328125,304.15789794921875,0.8542727828025818,0.3227741122245788,0.2273648828268051,293.22760009765625,297.1499938964844,293.1499938964844,0.307549387216568,-5902.83984375,304.15966796875,0.9149476885795592,0.3952007591724396,0.3760827481746673,293.2693176269531,297.1499938964844,293.1499938964844,0.0088188517838716,-2864.622314453125,301.179443359375,0.4368962347507477,0.050000000745058,0.2370426803827285,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.1726989746094,1.0,0.2981177568435669,0.8082208633422852,0.8082208633422852,1.0,1.0,-1.235470175743103,0.5275022387504578,0.70796799659729,0.2329498529434204,0.0,0.0,0.642432689666748,75.46560668945312,52.0,13.383933067321776,-14280.0849609375,265.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,308.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.353515625,18000.0,0.0,0.0,0.3258346021175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259944677352905,0.7260017395019531,-7.286539130291203e-06,0.0,0.0003306806902401,0.0,0.0,61.851200103759766,0.0,0.0,0.0,0.4547936022281647,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940774977207183,-2180.2626953125,304.1528015136719,0.667847752571106,0.1518379598855972,0.1389829963445663,293.3114929199219,297.1499938964844,293.1499938964844,0.0045507997274398,-358.1570739746094,297.1092834472656,0.4368962347507477,0.050000000745058,0.0499713756144046,293.2052917480469,297.1499938964844,293.1499938964844,0.2386412769556045,-3568.1328125,304.15789794921875,0.8542727828025818,0.3227741122245788,0.2273648828268051,293.22760009765625,297.1499938964844,293.1499938964844,0.307549387216568,-5902.83984375,304.15966796875,0.9149476885795592,0.3952007591724396,0.3760827481746673,293.2693176269531,297.1499938964844,293.1499938964844,0.0088188517838716,-2864.622314453125,301.179443359375,0.4368962347507477,0.050000000745058,0.2370426803827285,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.1726989746094,1.0,0.2981177568435669,0.8082208633422852,0.8082208633422852,1.0,1.0,-1.235470175743103,0.5275022387504578,0.70796799659729,0.2329498529434204,0.0,0.0,0.642432689666748,75.46560668945312,52.0,13.383933067321776,-14280.0849609375,265.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,308.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.353515625,18000.0,0.0,0.0,0.3258346021175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259944677352905,0.7260017395019531,-7.286539130291203e-06,0.0,0.0003306806902401,0.0,0.0,61.851200103759766,0.0,0.0,0.0,0.4547936022281647,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0937071293592453,-2173.2890625,304.1524963378906,0.6798810958862305,0.1517652571201324,0.1386294513940811,293.3067321777344,297.1499938964844,293.1499938964844,0.0044900123029947,-353.5736389160156,297.0710754394531,0.4484747648239136,0.050000000745058,0.0497145168483257,293.2035827636719,297.1499938964844,293.1499938964844,0.2372055649757385,-3551.0615234375,304.1576538085937,0.868219792842865,0.3217208087444305,0.2264242023229599,293.22491455078125,297.1499938964844,293.1499938964844,0.3056184351444244,-5873.478515625,304.15966796875,0.9324262738227844,0.3937761783599853,0.3744488954544067,293.2717590332031,297.1499938964844,293.1499938964844,0.0086876936256885,-2834.553466796875,301.1333923339844,0.4484747648239136,0.050000000745058,0.2358242571353912,291.1801147460937,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.2716369628906,291.18084716796875,1.0,0.2898184955120086,0.8078153133392334,0.8078153133392334,1.0,1.0,-1.23018479347229,0.5251023173332214,0.7050824165344238,0.231539711356163,0.0,0.0,0.6378507614135742,68.88212585449219,40.0,11.597491264343262,-14209.0029296875,249.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,308.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.197265625,18000.0,0.0,0.0,0.3254707455635071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170382738113403,0.7170454859733582,-7.213223398139235e-06,0.0,0.0003303114208392,0.0,0.0,60.275001525878906,0.0,0.0,0.0,0.4511850774288177,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937071293592453,-2173.2890625,304.1524963378906,0.6798810958862305,0.1517652571201324,0.1386294513940811,293.3067321777344,297.1499938964844,293.1499938964844,0.0044900123029947,-353.5736389160156,297.0710754394531,0.4484747648239136,0.050000000745058,0.0497145168483257,293.2035827636719,297.1499938964844,293.1499938964844,0.2372055649757385,-3551.0615234375,304.1576538085937,0.868219792842865,0.3217208087444305,0.2264242023229599,293.22491455078125,297.1499938964844,293.1499938964844,0.3056184351444244,-5873.478515625,304.15966796875,0.9324262738227844,0.3937761783599853,0.3744488954544067,293.2717590332031,297.1499938964844,293.1499938964844,0.0086876936256885,-2834.553466796875,301.1333923339844,0.4484747648239136,0.050000000745058,0.2358242571353912,291.1801147460937,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.2716369628906,291.18084716796875,1.0,0.2898184955120086,0.8078153133392334,0.8078153133392334,1.0,1.0,-1.23018479347229,0.5251023173332214,0.7050824165344238,0.231539711356163,0.0,0.0,0.6378507614135742,68.88212585449219,40.0,11.597491264343262,-14209.0029296875,249.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,308.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.197265625,18000.0,0.0,0.0,0.3254707455635071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170382738113403,0.7170454859733582,-7.213223398139235e-06,0.0,0.0003303114208392,0.0,0.0,60.275001525878906,0.0,0.0,0.0,0.4511850774288177,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934186205267906,-2167.86474609375,304.1521301269531,0.6973342895507812,0.1518184393644333,0.1383570283651352,293.30059814453125,297.1499938964844,293.1499938964844,0.0044293743558228,-348.99951171875,297.0374755859375,0.4659049808979034,0.050000000745058,0.0494030155241489,293.20147705078125,297.1499938964844,293.1499938964844,0.2358589470386505,-3535.061767578125,304.1573486328125,0.8888434171676636,0.3207875192165375,0.2255232781171798,293.221923828125,297.1499938964844,293.1499938964844,0.3038089275360107,-5846.01611328125,304.1594543457031,0.9568743109703064,0.392483651638031,0.3728924989700317,293.27294921875,297.1499938964844,293.1499938964844,0.008550570346415,-2802.614013671875,301.0896301269531,0.4659049808979034,0.050000000745058,0.2343466430902481,291.186767578125,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.18731689453125,1.0,0.2795754075050354,0.8074238896369934,0.8074238896369934,1.0,1.0,-1.2247605323791504,0.5226472616195679,0.7021133303642273,0.2300858050584793,0.0,0.0,0.6324869990348816,60.91312789916992,28.0,9.309894561767578,-14132.9423828125,231.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,308.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.888671875,18000.0,0.0,0.0,0.3246575891971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70618736743927,0.7061944603919983,-7.123219347704435e-06,0.0,0.0003294861817266,0.0,0.0,58.39054489135742,0.0,0.0,0.0,0.4468398988246918,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934186205267906,-2167.86474609375,304.1521301269531,0.6973342895507812,0.1518184393644333,0.1383570283651352,293.30059814453125,297.1499938964844,293.1499938964844,0.0044293743558228,-348.99951171875,297.0374755859375,0.4659049808979034,0.050000000745058,0.0494030155241489,293.20147705078125,297.1499938964844,293.1499938964844,0.2358589470386505,-3535.061767578125,304.1573486328125,0.8888434171676636,0.3207875192165375,0.2255232781171798,293.221923828125,297.1499938964844,293.1499938964844,0.3038089275360107,-5846.01611328125,304.1594543457031,0.9568743109703064,0.392483651638031,0.3728924989700317,293.27294921875,297.1499938964844,293.1499938964844,0.008550570346415,-2802.614013671875,301.0896301269531,0.4659049808979034,0.050000000745058,0.2343466430902481,291.186767578125,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.18731689453125,1.0,0.2795754075050354,0.8074238896369934,0.8074238896369934,1.0,1.0,-1.2247605323791504,0.5226472616195679,0.7021133303642273,0.2300858050584793,0.0,0.0,0.6324869990348816,60.91312789916992,28.0,9.309894561767578,-14132.9423828125,231.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,308.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.888671875,18000.0,0.0,0.0,0.3246575891971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70618736743927,0.7061944603919983,-7.123219347704435e-06,0.0,0.0003294861817266,0.0,0.0,58.39054489135742,0.0,0.0,0.0,0.4468398988246918,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931892246007919,-2163.567138671875,304.1517944335937,0.720173180103302,0.1519566029310226,0.1381346881389618,293.2933654785156,297.1499938964844,293.1499938964844,0.0043706204742193,-344.5710144042969,297.0079650878906,0.4842880368232727,0.050000000745058,0.0490570738911628,293.1990661621094,297.1499938964844,293.1499938964844,0.2346303015947342,-3520.489501953125,304.1569519042969,0.9186062216758728,0.3199697732925415,0.2246793955564499,293.2187805175781,297.1499938964844,293.1499938964844,0.3021290600299835,-5820.57080078125,304.1590881347656,0.9854890704154968,0.3913014233112335,0.3714098334312439,293.2732238769531,297.1499938964844,293.1499938964844,0.0084118377417325,-2769.90234375,301.0474853515625,0.4842880368232727,0.050000000745058,0.2327056378126144,291.19140625,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.1917419433594,1.0,0.2678016126155853,0.8070324063301086,0.8070324063301086,1.0,1.0,-1.219316005706787,0.5201885104179382,0.6991274952888489,0.2286177277565002,0.0,0.0,0.6266313195228577,52.07186508178711,25.0,6.587397575378418,-14053.1796875,210.8945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.447265625,18000.0,0.0,0.0,0.32338947057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694070041179657,0.6940770745277405,-7.022572845016839e-06,0.0,0.00032819918124,0.0,0.0,56.327613830566406,0.0,0.0,0.0,0.4419994056224823,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931892246007919,-2163.567138671875,304.1517944335937,0.720173180103302,0.1519566029310226,0.1381346881389618,293.2933654785156,297.1499938964844,293.1499938964844,0.0043706204742193,-344.5710144042969,297.0079650878906,0.4842880368232727,0.050000000745058,0.0490570738911628,293.1990661621094,297.1499938964844,293.1499938964844,0.2346303015947342,-3520.489501953125,304.1569519042969,0.9186062216758728,0.3199697732925415,0.2246793955564499,293.2187805175781,297.1499938964844,293.1499938964844,0.3021290600299835,-5820.57080078125,304.1590881347656,0.9854890704154968,0.3913014233112335,0.3714098334312439,293.2732238769531,297.1499938964844,293.1499938964844,0.0084118377417325,-2769.90234375,301.0474853515625,0.4842880368232727,0.050000000745058,0.2327056378126144,291.19140625,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.1917419433594,1.0,0.2678016126155853,0.8070324063301086,0.8070324063301086,1.0,1.0,-1.219316005706787,0.5201885104179382,0.6991274952888489,0.2286177277565002,0.0,0.0,0.6266313195228577,52.07186508178711,25.0,6.587397575378418,-14053.1796875,210.8945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.447265625,18000.0,0.0,0.0,0.32338947057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694070041179657,0.6940770745277405,-7.022572845016839e-06,0.0,0.00032819918124,0.0,0.0,56.327613830566406,0.0,0.0,0.0,0.4419994056224823,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931205451488494,-2162.294677734375,304.151611328125,0.7307980060577393,0.1520465910434723,0.1380699723958969,293.2894287109375,297.1499938964844,293.1499938964844,0.0043452838435769,-342.6656188964844,296.9945068359375,0.4921515583992004,0.050000000745058,0.0489087775349617,293.19781494140625,297.1499938964844,293.1499938964844,0.234092578291893,-3514.139892578125,304.1566467285156,0.935167908668518,0.3195953071117401,0.2243023514747619,293.2171936035156,297.1499938964844,293.1499938964844,0.3013720214366913,-5809.15087890625,304.1588134765625,0.9973630905151368,0.3907434940338135,0.3707275390625,293.27313232421875,297.1499938964844,293.1499938964844,0.0083500826731324,-2755.340087890625,301.0267639160156,0.4921515583992004,0.050000000745058,0.2320021837949752,291.1928405761719,291.1499938964844,261.58209228515625,260.00885009765625,279.7596435546875,293.2731628417969,291.1929931640625,1.0,0.262783944606781,0.806836724281311,0.806836724281311,1.0,1.0,-1.216943860054016,0.5191186666488647,0.6978251934051514,0.2279660552740097,0.0,0.0,0.6236281394958496,48.28110122680664,25.0,4.6919145584106445,-14014.5029296875,202.2358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.08203125,18000.0,0.0,0.0,0.3225945830345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877491474151611,0.6877561211585999,-6.970129561523208e-06,0.0,0.0003273925103712,0.0,0.0,55.26948165893555,0.0,0.0,0.0,0.4394853711128235,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930826887488365,-2161.5615234375,304.1513977050781,0.7386190891265869,0.1521565616130828,0.1380650550127029,293.28521728515625,297.1499938964844,293.1499938964844,0.0043264413252472,-341.21441650390625,296.9833068847656,0.4978567659854889,0.050000000745058,0.0488100722432136,293.196533203125,297.1499938964844,293.1499938964844,0.2335743308067321,-3507.978759765625,304.1564025878906,0.9470034241676332,0.3192439377307892,0.2239776998758316,293.2124328613281,297.1499938964844,293.1499938964844,0.2929354310035705,-5677.21923828125,304.1728515625,0.9990000128746032,0.3908193409442901,0.3621763586997986,293.2728576660156,297.1499938964844,293.1499938964844,0.00830037612468,-2743.4599609375,301.0069580078125,0.4978567659854889,0.050000000745058,0.2315339744091034,291.19580078125,291.1499938964844,261.5965576171875,260.0208435058594,279.77227783203125,293.2728881835937,291.1977844238281,1.0,0.2579260468482971,0.8066505193710327,0.8066505193710327,1.0,1.0,-1.205195665359497,0.513822615146637,0.6913729906082153,0.2250611782073974,0.0,0.0,0.6203203201293945,45.61228561401367,25.0,14.516268730163574,-13914.0830078125,192.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,308.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.189453125,18000.0,0.0,0.0,0.3216646313667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813260316848755,0.6813329458236694,-6.917432529007783e-06,0.0,0.0003264487022534,0.0,0.0,54.21019744873047,0.0,0.0,0.0,0.4369257688522339,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.092789813876152,-2155.512939453125,304.1513977050781,0.7516003847122192,0.1523446291685104,0.1381087452173233,293.2765808105469,297.1499938964844,293.1499938964844,0.0042887767776846,-337.90478515625,296.982421875,0.5073146820068359,0.050000000745058,0.0486665703356266,293.1944580078125,297.1499938964844,293.1499938964844,0.2319074273109436,-3487.45849609375,304.15704345703125,0.9647440910339355,0.3184863030910492,0.2233521342277526,293.1816711425781,297.1499938964844,293.1499938964844,0.2737427353858948,-5370.1328125,304.1968078613281,0.9990000128746032,0.3954286575317383,0.3428614437580108,293.2719116210937,297.1499938964844,293.1499938964844,0.0081978691741824,-2715.965576171875,300.97674560546875,0.5073146820068359,0.050000000745058,0.2308532446622848,291.2353210449219,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.23883056640625,1.0,0.2498684376478195,0.8062781095504761,0.8062781095504761,1.0,1.0,-1.180739402770996,0.5029335021972656,0.6778058409690857,0.2187202870845794,0.0,0.0,0.6064472198486328,41.62220001220703,28.0,43.394622802734375,-13663.009765625,177.02378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18235.93359375,18000.0,0.0,0.0,0.3190283179283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589982509613037,0.6590050458908081,-6.761201348126633e-06,0.0,0.0003237731871195,0.0,0.0,50.78400039672852,0.0,0.0,0.0,0.4282949566841125,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.092789813876152,-2155.512939453125,304.1513977050781,0.7516003847122192,0.1523446291685104,0.1381087452173233,293.2765808105469,297.1499938964844,293.1499938964844,0.0042887767776846,-337.90478515625,296.982421875,0.5073146820068359,0.050000000745058,0.0486665703356266,293.1944580078125,297.1499938964844,293.1499938964844,0.2319074273109436,-3487.45849609375,304.15704345703125,0.9647440910339355,0.3184863030910492,0.2233521342277526,293.1816711425781,297.1499938964844,293.1499938964844,0.2737427353858948,-5370.1328125,304.1968078613281,0.9990000128746032,0.3954286575317383,0.3428614437580108,293.2719116210937,297.1499938964844,293.1499938964844,0.0081978691741824,-2715.965576171875,300.97674560546875,0.5073146820068359,0.050000000745058,0.2308532446622848,291.2353210449219,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.23883056640625,1.0,0.2498684376478195,0.8062781095504761,0.8062781095504761,1.0,1.0,-1.180739402770996,0.5029335021972656,0.6778058409690857,0.2187202870845794,0.0,0.0,0.6064472198486328,41.62220001220703,28.0,43.394622802734375,-13663.009765625,177.02378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18235.93359375,18000.0,0.0,0.0,0.3190283179283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589982509613037,0.6590050458908081,-6.761201348126633e-06,0.0,0.0003237731871195,0.0,0.0,50.78400039672852,0.0,0.0,0.0,0.4282949566841125,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0927035585045814,-2153.70849609375,304.15106201171875,0.7612428069114685,0.1525147259235382,0.1381752789020538,293.2677001953125,297.1499938964844,293.1499938964844,0.0042607872746884,-335.6151733398437,296.9733581542969,0.5143854022026062,0.050000000745058,0.0485744662582874,293.1922912597656,297.1499938964844,293.1499938964844,0.230793759226799,-3474.08349609375,304.1565246582031,0.9760926961898804,0.3177977800369262,0.2227924913167953,293.14178466796875,297.1499938964844,293.1499938964844,0.2605434656143188,-5162.201171875,304.2027893066406,0.9990000128746032,0.4027100205421448,0.3298678696155548,293.2702941894531,297.1499938964844,293.1499938964844,0.0081210313364863,-2696.7158203125,300.9437255859375,0.5143854022026062,0.050000000745058,0.2304163575172424,291.2535095214844,291.1499938964844,261.6584777832031,260.072021484375,279.8185119628906,293.2704162597656,291.2536926269531,1.0,0.2445331811904907,0.8059056997299194,0.8059056997299194,1.0,1.0,-1.1639118194580078,0.4954596161842346,0.6684522032737732,0.2143384963274002,0.0,0.0,0.5910601019859314,39.0485725402832,46.0,21.138246536254883,-13416.578125,166.79908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223205566406,308.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18281.912109375,18000.0,0.0,0.0,0.3152281641960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276119947433472,0.6276185512542725,-6.526380730065284e-06,0.0,0.0003199165221303,0.0,0.0,46.10871887207031,0.0,0.0,0.0,0.4163888096809387,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0927035585045814,-2153.70849609375,304.15106201171875,0.7612428069114685,0.1525147259235382,0.1381752789020538,293.2677001953125,297.1499938964844,293.1499938964844,0.0042607872746884,-335.6151733398437,296.9733581542969,0.5143854022026062,0.050000000745058,0.0485744662582874,293.1922912597656,297.1499938964844,293.1499938964844,0.230793759226799,-3474.08349609375,304.1565246582031,0.9760926961898804,0.3177977800369262,0.2227924913167953,293.14178466796875,297.1499938964844,293.1499938964844,0.2605434656143188,-5162.201171875,304.2027893066406,0.9990000128746032,0.4027100205421448,0.3298678696155548,293.2702941894531,297.1499938964844,293.1499938964844,0.0081210313364863,-2696.7158203125,300.9437255859375,0.5143854022026062,0.050000000745058,0.2304163575172424,291.2535095214844,291.1499938964844,261.6584777832031,260.072021484375,279.8185119628906,293.2704162597656,291.2536926269531,1.0,0.2445331811904907,0.8059056997299194,0.8059056997299194,1.0,1.0,-1.1639118194580078,0.4954596161842346,0.6684522032737732,0.2143384963274002,0.0,0.0,0.5910601019859314,39.0485725402832,46.0,21.138246536254883,-13416.578125,166.79908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223205566406,308.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18281.912109375,18000.0,0.0,0.0,0.3152281641960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276119947433472,0.6276185512542725,-6.526380730065284e-06,0.0,0.0003199165221303,0.0,0.0,46.10871887207031,0.0,0.0,0.0,0.4163888096809387,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930350869894027,-2160.365234375,304.150146484375,0.7572762966156006,0.1526509672403335,0.138347178697586,293.2586669921875,297.1499938964844,293.1499938964844,0.0042540691792964,-335.4320983886719,296.9453430175781,0.5112010836601257,0.050000000745058,0.048614528030157,293.1903076171875,297.1499938964844,293.1499938964844,0.2306716591119766,-3473.399658203125,304.15447998046875,0.970202386379242,0.3171305060386657,0.2223576009273529,293.1165771484375,297.1499938964844,293.1499938964844,0.2655456960201263,-5250.34814453125,304.176025390625,0.9990000128746032,0.408096045255661,0.3355753719806671,293.268310546875,297.1499938964844,293.1499938964844,0.0080943889915943,-2693.603759765625,300.902099609375,0.5112010836601257,0.050000000745058,0.2306063771247863,291.23150634765625,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.2257385253906,1.0,0.2475456446409225,0.8057688474655151,0.8057688474655151,1.0,1.0,-1.1707103252410889,0.4985265135765075,0.6721837520599365,0.2158496677875518,0.0,0.0,0.5809681415557861,40.15374374389648,64.0,-35.77530670166016,-13349.1376953125,171.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91119384765625,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2109375,18000.0,0.0,0.0,0.3106562793254852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601881206035614,0.6018875241279602,-6.317831321211997e-06,0.0,0.0003152766439598,0.0,0.0,42.38885116577149,0.0,0.0,0.0,0.4066188335418701,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930350869894027,-2160.365234375,304.150146484375,0.7572762966156006,0.1526509672403335,0.138347178697586,293.2586669921875,297.1499938964844,293.1499938964844,0.0042540691792964,-335.4320983886719,296.9453430175781,0.5112010836601257,0.050000000745058,0.048614528030157,293.1903076171875,297.1499938964844,293.1499938964844,0.2306716591119766,-3473.399658203125,304.15447998046875,0.970202386379242,0.3171305060386657,0.2223576009273529,293.1165771484375,297.1499938964844,293.1499938964844,0.2655456960201263,-5250.34814453125,304.176025390625,0.9990000128746032,0.408096045255661,0.3355753719806671,293.268310546875,297.1499938964844,293.1499938964844,0.0080943889915943,-2693.603759765625,300.902099609375,0.5112010836601257,0.050000000745058,0.2306063771247863,291.23150634765625,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.2257385253906,1.0,0.2475456446409225,0.8057688474655151,0.8057688474655151,1.0,1.0,-1.1707103252410889,0.4985265135765075,0.6721837520599365,0.2158496677875518,0.0,0.0,0.5809681415557861,40.15374374389648,64.0,-35.77530670166016,-13349.1376953125,171.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91119384765625,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2109375,18000.0,0.0,0.0,0.3106562793254852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601881206035614,0.6018875241279602,-6.317831321211997e-06,0.0,0.0003152766439598,0.0,0.0,42.38885116577149,0.0,0.0,0.0,0.4066188335418701,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0938006713986396,-2175.82763671875,304.1488342285156,0.7425149083137512,0.152733102440834,0.1385867595672607,293.2493896484375,297.1499938964844,293.1499938964844,0.0042713615112006,-337.6253967285156,296.8942565917969,0.5000596046447754,0.050000000745058,0.048774491995573,293.1885681152344,297.1499938964844,293.1499938964844,0.2316181361675262,-3486.28173828125,304.15142822265625,0.9485009908676147,0.316458910703659,0.2220103293657302,293.12744140625,297.1499938964844,293.1499938964844,0.2872326076030731,-5604.21630859375,304.13092041015625,0.9990000128746032,0.406821459531784,0.3574743866920471,293.26715087890625,297.1499938964844,293.1499938964844,0.0081146694719791,-2706.43896484375,300.8466491699219,0.5000596046447754,0.050000000745058,0.2313652038574218,291.161376953125,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1533508300781,1.0,0.2571370303630829,0.8056319952011108,0.8056319952011108,1.0,1.0,-1.1979621648788452,0.5106856226921082,0.6872766017913818,0.2225649654865265,0.0,0.0,0.5838673710823059,44.59074020385742,67.0,-87.09368896484375,-13519.306640625,188.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00506591796875,308.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.3064392507076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597643256187439,0.5976495146751404,-6.241666596906725e-06,0.0,0.0003109968965873,0.0,0.0,41.56740951538086,0.0,0.0,0.0,0.4046142697334289,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0938006713986396,-2175.82763671875,304.1488342285156,0.7425149083137512,0.152733102440834,0.1385867595672607,293.2493896484375,297.1499938964844,293.1499938964844,0.0042713615112006,-337.6253967285156,296.8942565917969,0.5000596046447754,0.050000000745058,0.048774491995573,293.1885681152344,297.1499938964844,293.1499938964844,0.2316181361675262,-3486.28173828125,304.15142822265625,0.9485009908676147,0.316458910703659,0.2220103293657302,293.12744140625,297.1499938964844,293.1499938964844,0.2872326076030731,-5604.21630859375,304.13092041015625,0.9990000128746032,0.406821459531784,0.3574743866920471,293.26715087890625,297.1499938964844,293.1499938964844,0.0081146694719791,-2706.43896484375,300.8466491699219,0.5000596046447754,0.050000000745058,0.2313652038574218,291.161376953125,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1533508300781,1.0,0.2571370303630829,0.8056319952011108,0.8056319952011108,1.0,1.0,-1.1979621648788452,0.5106856226921082,0.6872766017913818,0.2225649654865265,0.0,0.0,0.5838673710823059,44.59074020385742,67.0,-87.09368896484375,-13519.306640625,188.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00506591796875,308.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.3064392507076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597643256187439,0.5976495146751404,-6.241666596906725e-06,0.0,0.0003109968965873,0.0,0.0,41.56740951538086,0.0,0.0,0.0,0.4046142697334289,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941948816180229,-2183.783203125,304.1483154296875,0.7357431650161743,0.1527583301067352,0.138691172003746,293.24462890625,297.1499938964844,293.1499938964844,0.004283218178898,-338.9945068359375,296.8681945800781,0.495011419057846,0.050000000745058,0.048858243972063,293.18780517578125,297.1499938964844,293.1499938964844,0.2321574985980987,-3493.464111328125,304.1501770019531,0.9374491572380066,0.3161232769489288,0.2218368202447891,293.1454772949219,297.1499938964844,293.1499938964844,0.2985973060131073,-5785.458984375,304.1138610839844,0.9990000128746032,0.4035673439502716,0.3684228956699371,293.2671203613281,297.1499938964844,293.1499938964844,0.0081257373094558,-2713.35205078125,300.8164978027344,0.495011419057846,0.050000000745058,0.231762483716011,291.12274169921875,291.1499938964844,261.7417907714844,260.1404724121094,279.8268737792969,293.26708984375,291.1159973144531,1.0,0.2615615725517273,0.8055635690689087,0.8055635690689087,1.0,1.0,-1.2116023302078247,0.5167667269706726,0.6948356032371521,0.2259993851184845,0.0,0.0,0.5895786881446838,46.91025161743164,67.0,-92.04092407226562,-13647.6318359375,197.6324005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930725097656,308.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.01171875,18000.0,0.0,0.0,0.3048545718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045872569084167,0.6045935750007629,-6.268636298045749e-06,0.0,0.0003093886189162,0.0,0.0,42.381534576416016,0.0,0.0,0.0,0.4069610834121704,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944917649030685,-2189.72607421875,304.1481018066406,0.729758620262146,0.1527732014656067,0.1387853920459747,293.2398681640625,297.1499938964844,293.1499938964844,0.0042938981205224,-340.13482666015625,296.84893798828125,0.4905458986759186,0.050000000745058,0.0489380769431591,293.1871032714844,297.1499938964844,293.1499938964844,0.2324754893779754,-3497.719482421875,304.14959716796875,0.9273353219032288,0.3157835602760315,0.2216610610485077,293.1674194335937,297.1499938964844,293.1499938964844,0.3090182840824127,-5949.73486328125,304.1015319824219,0.9990000128746032,0.3993218243122101,0.3784873783588409,293.2674865722656,297.1499938964844,293.1499938964844,0.0081295203417539,-2717.481201171875,300.7879638671875,0.4905458986759186,0.050000000745058,0.2321411818265915,291.0948486328125,291.1499938964844,261.7587585449219,260.15435791015625,279.8280944824219,293.2674255371094,291.09051513671875,1.0,0.2658377587795257,0.8052579760551453,0.8052579760551453,1.0,1.0,-1.2240667343139648,0.5223199725151062,0.7017467617988586,0.2290908843278885,0.0,0.0,0.5961111187934875,49.114627838134766,70.0,-79.53733825683594,-13782.4384765625,206.37747192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414978027344,308.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.28515625,18000.0,0.0,0.0,0.303729772567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155864596366882,0.6155927777290344,-6.332782504614443e-06,0.0,0.0003082470793742,0.0,0.0,43.810638427734375,0.0,0.0,0.0,0.4108815491199493,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947156772017479,-2193.8505859375,304.1484069824219,0.713272213935852,0.1527875363826751,0.1390393674373626,293.23046875,297.1499938964844,293.1499938964844,0.0043163490481674,-341.840087890625,296.84161376953125,0.4779867827892303,0.050000000745058,0.0491801798343658,293.1856689453125,297.1499938964844,293.1499938964844,0.2321464270353317,-3493.605224609375,304.1503601074219,0.9015291333198548,0.3151301741600036,0.2213802337646484,293.1982727050781,297.1499938964844,293.1499938964844,0.3053328394889831,-5884.7177734375,304.1241760253906,0.9767534136772156,0.3925586938858032,0.3736800253391266,293.26873779296875,297.1499938964844,293.1499938964844,0.008128372952342,-2719.069580078125,300.74249267578125,0.4779867827892303,0.050000000745058,0.2332895994186401,291.0909423828125,291.1499938964844,261.7927551269531,260.1820678710937,279.8465576171875,293.2686462402344,291.09429931640625,1.0,0.2730551958084106,0.8046467900276184,0.8046467900276184,1.0,1.0,-1.2199149131774902,0.5203955769538879,0.6995193362236023,0.2279917001724243,0.0,0.0,0.6053033471107483,55.184547424316406,73.0,-4.035300254821777,-13840.1513671875,217.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.984375,18000.0,0.0,0.0,0.3026382327079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380513906478882,0.6380578875541687,-6.502150881715352e-06,0.0,0.0003071393584832,0.0,0.0,47.041786193847656,0.0,0.0,0.0,0.419293612241745,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947156772017479,-2193.8505859375,304.1484069824219,0.713272213935852,0.1527875363826751,0.1390393674373626,293.23046875,297.1499938964844,293.1499938964844,0.0043163490481674,-341.840087890625,296.84161376953125,0.4779867827892303,0.050000000745058,0.0491801798343658,293.1856689453125,297.1499938964844,293.1499938964844,0.2321464270353317,-3493.605224609375,304.1503601074219,0.9015291333198548,0.3151301741600036,0.2213802337646484,293.1982727050781,297.1499938964844,293.1499938964844,0.3053328394889831,-5884.7177734375,304.1241760253906,0.9767534136772156,0.3925586938858032,0.3736800253391266,293.26873779296875,297.1499938964844,293.1499938964844,0.008128372952342,-2719.069580078125,300.74249267578125,0.4779867827892303,0.050000000745058,0.2332895994186401,291.0909423828125,291.1499938964844,261.7927551269531,260.1820678710937,279.8465576171875,293.2686462402344,291.09429931640625,1.0,0.2730551958084106,0.8046467900276184,0.8046467900276184,1.0,1.0,-1.2199149131774902,0.5203955769538879,0.6995193362236023,0.2279917001724243,0.0,0.0,0.6053033471107483,55.184547424316406,73.0,-4.035300254821777,-13840.1513671875,217.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.984375,18000.0,0.0,0.0,0.3026382327079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380513906478882,0.6380578875541687,-6.502150881715352e-06,0.0,0.0003071393584832,0.0,0.0,47.041786193847656,0.0,0.0,0.0,0.419293612241745,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.094688706099987,-2192.989501953125,304.1489562988281,0.6998295783996582,0.1527223140001297,0.1391890794038772,293.2220458984375,297.1499938964844,293.1499938964844,0.0043269363231956,-342.4056701660156,296.8488464355469,0.4668355286121368,0.050000000745058,0.0493870452046394,293.18463134765625,297.1499938964844,293.1499938964844,0.2313545793294906,-3483.65380859375,304.1515197753906,0.8840208053588867,0.3144418001174927,0.2210641056299209,293.2078857421875,297.1499938964844,293.1499938964844,0.3020701110363006,-5828.95263671875,304.137939453125,0.9558566808700562,0.3893608152866363,0.3702714145183563,293.2702941894531,297.1499938964844,293.1499938964844,0.0081044873222708,-2713.277099609375,300.702392578125,0.4668355286121368,0.050000000745058,0.2342708855867386,291.11181640625,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.1126708984375,1.0,0.2791808843612671,0.8040356636047363,0.8040356636047363,1.0,1.0,-1.2171486616134644,0.5191361904144287,0.6980124711990356,0.2271107137203216,0.0,0.0,0.608698844909668,60.378700256347656,76.0,13.27414894104004,-13804.7451171875,227.35891723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58038330078125,308.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.091796875,18000.0,0.0,0.0,0.3024175465106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474549174308777,0.6474615335464478,-6.596386810997501e-06,0.0,0.0003069153463002,0.0,0.0,48.57246398925781,0.0,0.0,0.0,0.4231936931610107,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.094688706099987,-2192.989501953125,304.1489562988281,0.6998295783996582,0.1527223140001297,0.1391890794038772,293.2220458984375,297.1499938964844,293.1499938964844,0.0043269363231956,-342.4056701660156,296.8488464355469,0.4668355286121368,0.050000000745058,0.0493870452046394,293.18463134765625,297.1499938964844,293.1499938964844,0.2313545793294906,-3483.65380859375,304.1515197753906,0.8840208053588867,0.3144418001174927,0.2210641056299209,293.2078857421875,297.1499938964844,293.1499938964844,0.3020701110363006,-5828.95263671875,304.137939453125,0.9558566808700562,0.3893608152866363,0.3702714145183563,293.2702941894531,297.1499938964844,293.1499938964844,0.0081044873222708,-2713.277099609375,300.702392578125,0.4668355286121368,0.050000000745058,0.2342708855867386,291.11181640625,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.1126708984375,1.0,0.2791808843612671,0.8040356636047363,0.8040356636047363,1.0,1.0,-1.2171486616134644,0.5191361904144287,0.6980124711990356,0.2271107137203216,0.0,0.0,0.608698844909668,60.378700256347656,76.0,13.27414894104004,-13804.7451171875,227.35891723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58038330078125,308.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.091796875,18000.0,0.0,0.0,0.3024175465106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474549174308777,0.6474615335464478,-6.596386810997501e-06,0.0,0.0003069153463002,0.0,0.0,48.57246398925781,0.0,0.0,0.0,0.4231936931610107,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947296619415283,-2193.619140625,304.14923095703125,0.6891120672225952,0.1526512652635574,0.139296218752861,293.2143859863281,297.1499938964844,293.1499938964844,0.0043392120860517,-343.2579650878906,296.8488464355469,0.4562002718448639,0.050000000745058,0.0495681129395961,293.1839294433594,297.1499938964844,293.1499938964844,0.2307469546794891,-3476.202392578125,304.15203857421875,0.870390772819519,0.3137083947658539,0.2206938415765762,293.210205078125,297.1499938964844,293.1499938964844,0.3003267645835876,-5799.7138671875,304.1447448730469,0.9385088086128236,0.3874150812625885,0.3684094548225403,293.2715759277344,297.1499938964844,293.1499938964844,0.0080822594463825,-2708.942626953125,300.6587829589844,0.4562002718448639,0.050000000745058,0.2351297736167907,291.1185302734375,291.1499938964844,261.859375,260.23614501953125,279.8799133300781,293.2715148925781,291.1191101074219,1.0,0.2845546007156372,0.8035720586776733,0.8035720586776733,1.0,1.0,-1.2158457040786743,0.5185409784317017,0.6973047256469727,0.2266283631324768,0.0,0.0,0.6124216914176941,64.94155883789062,79.0,10.72740364074707,-13774.369140625,236.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,308.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.982421875,18000.0,0.0,0.0,0.302755057811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554746627807617,0.6554813385009766,-6.662754458375275e-06,0.0,0.0003072578983847,0.0,0.0,49.81724548339844,0.0,0.0,0.0,0.426361471414566,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947296619415283,-2193.619140625,304.14923095703125,0.6891120672225952,0.1526512652635574,0.139296218752861,293.2143859863281,297.1499938964844,293.1499938964844,0.0043392120860517,-343.2579650878906,296.8488464355469,0.4562002718448639,0.050000000745058,0.0495681129395961,293.1839294433594,297.1499938964844,293.1499938964844,0.2307469546794891,-3476.202392578125,304.15203857421875,0.870390772819519,0.3137083947658539,0.2206938415765762,293.210205078125,297.1499938964844,293.1499938964844,0.3003267645835876,-5799.7138671875,304.1447448730469,0.9385088086128236,0.3874150812625885,0.3684094548225403,293.2715759277344,297.1499938964844,293.1499938964844,0.0080822594463825,-2708.942626953125,300.6587829589844,0.4562002718448639,0.050000000745058,0.2351297736167907,291.1185302734375,291.1499938964844,261.859375,260.23614501953125,279.8799133300781,293.2715148925781,291.1191101074219,1.0,0.2845546007156372,0.8035720586776733,0.8035720586776733,1.0,1.0,-1.2158457040786743,0.5185409784317017,0.6973047256469727,0.2266283631324768,0.0,0.0,0.6124216914176941,64.94155883789062,79.0,10.72740364074707,-13774.369140625,236.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,308.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.982421875,18000.0,0.0,0.0,0.302755057811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554746627807617,0.6554813385009766,-6.662754458375275e-06,0.0,0.0003072578983847,0.0,0.0,49.81724548339844,0.0,0.0,0.0,0.426361471414566,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947774350643158,-2194.41455078125,304.1494140625,0.6802816987037659,0.1525921076536178,0.1393961608409881,293.2074890136719,297.1499938964844,293.1499938964844,0.0043508163653314,-344.079833984375,296.84844970703125,0.4475996792316437,0.050000000745058,0.0497323535382747,293.1833801269531,297.1499938964844,293.1499938964844,0.2301346808671951,-3468.7490234375,304.1523742675781,0.8592483997344971,0.3129594326019287,0.2202959060668945,293.2100524902344,297.1499938964844,293.1499938964844,0.2990357875823974,-5778.5087890625,304.1485900878906,0.9238587617874146,0.3859218955039978,0.3670905232429504,293.2725524902344,297.1499938964844,293.1499938964844,0.0080577917397022,-2704.117919921875,300.6151123046875,0.4475996792316437,0.050000000745058,0.2359088659286499,291.1234130859375,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.12384033203125,1.0,0.289373368024826,0.8031085133552551,0.8031085133552551,1.0,1.0,-1.2150369882583618,0.518166720867157,0.6968702673912048,0.226272240281105,0.0,0.0,0.6156136989593506,69.08578491210938,82.0,7.7881669998168945,-13748.658203125,244.61148071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,308.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.666015625,18000.0,0.0,0.0,0.3035201132297516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625223755836487,0.6625291109085083,-6.721350928273751e-06,0.0,0.0003080343012697,0.0,0.0,50.9283447265625,0.0,0.0,0.0,0.4291419982910156,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947774350643158,-2194.41455078125,304.1494140625,0.6802816987037659,0.1525921076536178,0.1393961608409881,293.2074890136719,297.1499938964844,293.1499938964844,0.0043508163653314,-344.079833984375,296.84844970703125,0.4475996792316437,0.050000000745058,0.0497323535382747,293.1833801269531,297.1499938964844,293.1499938964844,0.2301346808671951,-3468.7490234375,304.1523742675781,0.8592483997344971,0.3129594326019287,0.2202959060668945,293.2100524902344,297.1499938964844,293.1499938964844,0.2990357875823974,-5778.5087890625,304.1485900878906,0.9238587617874146,0.3859218955039978,0.3670905232429504,293.2725524902344,297.1499938964844,293.1499938964844,0.0080577917397022,-2704.117919921875,300.6151123046875,0.4475996792316437,0.050000000745058,0.2359088659286499,291.1234130859375,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.12384033203125,1.0,0.289373368024826,0.8031085133552551,0.8031085133552551,1.0,1.0,-1.2150369882583618,0.518166720867157,0.6968702673912048,0.226272240281105,0.0,0.0,0.6156136989593506,69.08578491210938,82.0,7.7881669998168945,-13748.658203125,244.61148071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,308.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.666015625,18000.0,0.0,0.0,0.3035201132297516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625223755836487,0.6625291109085083,-6.721350928273751e-06,0.0,0.0003080343012697,0.0,0.0,50.9283447265625,0.0,0.0,0.0,0.4291419982910156,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948042795062065,-2194.876708984375,304.14947509765625,0.6763879060745239,0.1525670289993286,0.1394460201263427,293.20428466796875,297.1499938964844,293.1499938964844,0.004356465768069,-344.48388671875,296.84820556640625,0.4439068138599396,0.050000000745058,0.0498099327087402,293.1831359863281,297.1499938964844,293.1499938964844,0.2298292517662048,-3465.044677734375,304.1524963378906,0.8543516993522644,0.3125833868980407,0.2200918793678283,293.2095947265625,297.1499938964844,293.1499938964844,0.2984586954116821,-5769.18603515625,304.14990234375,0.9174097180366516,0.3852512240409851,0.366517573595047,293.27294921875,297.1499938964844,293.1499938964844,0.008044933900237,-2701.55810546875,300.59332275390625,0.4439068138599396,0.050000000745058,0.2362768799066543,291.1254272460937,291.1499938964844,261.9067687988281,260.2742919921875,279.902099609375,293.2728881835937,291.1258239746094,1.0,0.2916220128536224,0.8028767108917236,0.8028767108917236,1.0,1.0,-1.2146990299224854,0.5180091857910156,0.6966899037361145,0.2261110693216323,0.0,0.0,0.6170516610145569,71.04388427734375,82.0,6.841163158416748,-13737.7177734375,248.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,308.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.76171875,18000.0,0.0,0.0,0.3040167689323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665713906288147,0.6657206416130066,-6.748019131919136e-06,0.0,0.0003085383505094,0.0,0.0,51.4371223449707,0.0,0.0,0.0,0.4304043352603912,4.0,0.0,1.0
