time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.094830609858036,-2195.329833984375,304.1495056152344,0.6727762222290039,0.1525445282459259,0.1394960135221481,293.20123291015625,297.1499938964844,293.1499938964844,0.0043619843199849,-344.87713623046875,296.8480834960937,0.4405370652675628,0.050000000745058,0.0498850829899311,293.18292236328125,297.1499938964844,293.1499938964844,0.2295192927122116,-3461.287353515625,304.152587890625,0.8498130440711975,0.3122067451477051,0.2198855876922607,293.2090148925781,297.1499938964844,293.1499938964844,0.2978982925415039,-5760.21435546875,304.15093994140625,0.9115164875984192,0.3846096396446228,0.3659758269786834,293.2732849121094,297.1499938964844,293.1499938964844,0.0080316271632909,-2698.863037109375,300.5716247558594,0.4405370652675628,0.050000000745058,0.2366333603858947,291.12744140625,291.1499938964844,261.9218444824219,260.2863464355469,279.9090270996094,293.27325439453125,291.1278686523437,1.0,0.2937814891338348,0.8026688694953918,0.8026688694953918,1.0,1.0,-1.2143793106079102,0.5178620219230652,0.696517288684845,0.2259569466114044,0.0,0.0,0.6183509826660156,72.94078063964844,70.0,6.42180061340332,-13728.0546875,252.33444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.279296875,18000.0,0.0,0.0,0.3045681118965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686629056930542,0.6686697006225586,-6.772936558263609e-06,0.0,0.0003090979007538,0.0,0.0,51.911598205566406,0.0,0.0,0.0,0.4315727651119232,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947533100843429,-2193.75927734375,304.1498107910156,0.6736963391304016,0.1525431275367736,0.1394592821598053,293.1955871582031,297.1499938964844,293.1499938964844,0.0043576168827712,-344.4718322753906,296.8493957519531,0.4414270520210266,0.050000000745058,0.0498648174107074,293.182373046875,297.1499938964844,293.1499938964844,0.2287134677171707,-3451.4580078125,304.153076171875,0.8502880334854126,0.3114800751209259,0.2193571925163269,293.2075500488281,297.1499938964844,293.1499938964844,0.2966106534004211,-5739.77001953125,304.1527709960937,0.911830186843872,0.3834093511104584,0.364799290895462,293.2737121582031,297.1499938964844,293.1499938964844,0.007969900034368,-2684.009765625,300.5293884277344,0.4414270520210266,0.050000000745058,0.2365372329950332,291.13348388671875,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.13433837890625,1.0,0.2924332618713379,0.802253246307373,0.802253246307373,1.0,1.0,-1.212149977684021,0.5168548822402954,0.6952950358390808,0.2252568155527115,0.0,0.0,0.6202042102813721,72.39269256591797,58.0,9.350448608398438,-13700.55859375,250.3684234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1796875,18000.0,0.0,0.0,0.3057552576065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734558343887329,0.6734626293182373,-6.815368124080123e-06,0.0,0.0003103027120232,0.0,0.0,52.70008850097656,0.0,0.0,0.0,0.433476060628891,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947533100843429,-2193.75927734375,304.1498107910156,0.6736963391304016,0.1525431275367736,0.1394592821598053,293.1955871582031,297.1499938964844,293.1499938964844,0.0043576168827712,-344.4718322753906,296.8493957519531,0.4414270520210266,0.050000000745058,0.0498648174107074,293.182373046875,297.1499938964844,293.1499938964844,0.2287134677171707,-3451.4580078125,304.153076171875,0.8502880334854126,0.3114800751209259,0.2193571925163269,293.2075500488281,297.1499938964844,293.1499938964844,0.2966106534004211,-5739.77001953125,304.1527709960937,0.911830186843872,0.3834093511104584,0.364799290895462,293.2737121582031,297.1499938964844,293.1499938964844,0.007969900034368,-2684.009765625,300.5293884277344,0.4414270520210266,0.050000000745058,0.2365372329950332,291.13348388671875,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.13433837890625,1.0,0.2924332618713379,0.802253246307373,0.802253246307373,1.0,1.0,-1.212149977684021,0.5168548822402954,0.6952950358390808,0.2252568155527115,0.0,0.0,0.6202042102813721,72.39269256591797,58.0,9.350448608398438,-13700.55859375,250.3684234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1796875,18000.0,0.0,0.0,0.3057552576065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734558343887329,0.6734626293182373,-6.815368124080123e-06,0.0,0.0003103027120232,0.0,0.0,52.70008850097656,0.0,0.0,0.0,0.433476060628891,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946028754115104,-2190.776611328125,304.1501159667969,0.6813926100730896,0.1526290327310562,0.1393702328205108,293.1904296875,297.1499938964844,293.1499938964844,0.0043407301418483,-343.0762634277344,296.8533935546875,0.4486851096153259,0.050000000745058,0.049710463732481,293.181640625,297.1499938964844,293.1499938964844,0.2277580648660659,-3439.770751953125,304.1536560058594,0.8586320877075195,0.3108115196228027,0.2187679857015609,293.20574951171875,297.1499938964844,293.1499938964844,0.2951775789260864,-5717.17724609375,304.1542053222656,0.9221388697624208,0.3823182284832001,0.3635938465595245,293.2737121582031,297.1499938964844,293.1499938964844,0.0078811682760715,-2661.55224609375,300.4891967773437,0.4486851096153259,0.050000000745058,0.2358050495386123,291.14312744140625,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.1441650390625,1.0,0.2872372269630432,0.8018375635147095,0.8018375635147095,1.0,1.0,-1.2088249921798706,0.5153601765632629,0.6934648752212524,0.2242776304483413,0.0,0.0,0.6204937100410461,68.43341827392578,46.0,12.754459381103516,-13662.44921875,240.9858245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840087890625,308.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.3069048821926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754150390625,0.6754218935966492,-6.837569344497752e-06,0.0,0.0003114694554824,0.0,0.0,53.05416870117188,0.0,0.0,0.0,0.4343091249465942,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946028754115104,-2190.776611328125,304.1501159667969,0.6813926100730896,0.1526290327310562,0.1393702328205108,293.1904296875,297.1499938964844,293.1499938964844,0.0043407301418483,-343.0762634277344,296.8533935546875,0.4486851096153259,0.050000000745058,0.049710463732481,293.181640625,297.1499938964844,293.1499938964844,0.2277580648660659,-3439.770751953125,304.1536560058594,0.8586320877075195,0.3108115196228027,0.2187679857015609,293.20574951171875,297.1499938964844,293.1499938964844,0.2951775789260864,-5717.17724609375,304.1542053222656,0.9221388697624208,0.3823182284832001,0.3635938465595245,293.2737121582031,297.1499938964844,293.1499938964844,0.0078811682760715,-2661.55224609375,300.4891967773437,0.4486851096153259,0.050000000745058,0.2358050495386123,291.14312744140625,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.1441650390625,1.0,0.2872372269630432,0.8018375635147095,0.8018375635147095,1.0,1.0,-1.2088249921798706,0.5153601765632629,0.6934648752212524,0.2242776304483413,0.0,0.0,0.6204937100410461,68.43341827392578,46.0,12.754459381103516,-13662.44921875,240.9858245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840087890625,308.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.3069048821926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754150390625,0.6754218935966492,-6.837569344497752e-06,0.0,0.0003114694554824,0.0,0.0,53.05416870117188,0.0,0.0,0.0,0.4343091249465942,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944358482956886,-2187.4853515625,304.1503601074219,0.6949007511138916,0.1527902036905288,0.1392694562673568,293.1856994628906,297.1499938964844,293.1499938964844,0.0043162256479263,-341.095703125,296.8583984375,0.4619504809379577,0.050000000745058,0.0494691096246242,293.18072509765625,297.1499938964844,293.1499938964844,0.2267504185438156,-3427.461669921875,304.15411376953125,0.8739431500434875,0.3101933300495147,0.2181514203548431,293.2037048339844,297.1499938964844,293.1499938964844,0.2937099635601043,-5694.185546875,304.1552429199219,0.9411026835441588,0.3813193738460541,0.3623921275138855,293.2733459472656,297.1499938964844,293.1499938964844,0.0077772182412445,-2634.71875,300.45037841796875,0.4619504809379577,0.050000000745058,0.2346601635217666,291.15350341796875,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733764648437,291.154541015625,1.0,0.2792372107505798,0.8014411926269531,0.8014411926269531,1.0,1.0,-1.2048578262329102,0.5135807394981384,0.6912770867347717,0.2231416553258896,0.0,0.0,0.6193310022354126,62.26203536987305,34.0,14.100835800170898,-13616.251953125,226.8883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,308.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3078543543815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742814779281616,0.6742883324623108,-6.834815394540783e-06,0.0,0.0003124330251011,0.0,0.0,52.91082000732422,0.0,0.0,0.0,0.4339189529418945,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944358482956886,-2187.4853515625,304.1503601074219,0.6949007511138916,0.1527902036905288,0.1392694562673568,293.1856994628906,297.1499938964844,293.1499938964844,0.0043162256479263,-341.095703125,296.8583984375,0.4619504809379577,0.050000000745058,0.0494691096246242,293.18072509765625,297.1499938964844,293.1499938964844,0.2267504185438156,-3427.461669921875,304.15411376953125,0.8739431500434875,0.3101933300495147,0.2181514203548431,293.2037048339844,297.1499938964844,293.1499938964844,0.2937099635601043,-5694.185546875,304.1552429199219,0.9411026835441588,0.3813193738460541,0.3623921275138855,293.2733459472656,297.1499938964844,293.1499938964844,0.0077772182412445,-2634.71875,300.45037841796875,0.4619504809379577,0.050000000745058,0.2346601635217666,291.15350341796875,291.1499938964844,262.0015563964844,260.3492736816406,279.9489440917969,293.2733764648437,291.154541015625,1.0,0.2792372107505798,0.8014411926269531,0.8014411926269531,1.0,1.0,-1.2048578262329102,0.5135807394981384,0.6912770867347717,0.2231416553258896,0.0,0.0,0.6193310022354126,62.26203536987305,34.0,14.100835800170898,-13616.251953125,226.8883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,308.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3078543543815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742814779281616,0.6742883324623108,-6.834815394540783e-06,0.0,0.0003124330251011,0.0,0.0,52.91082000732422,0.0,0.0,0.0,0.4339189529418945,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942741110920906,-2184.310302734375,304.1505126953125,0.7141555547714233,0.1530120223760604,0.1391720920801162,293.18133544921875,297.1499938964844,293.1499938964844,0.0042870161123573,-338.7635803222656,296.8637390136719,0.4784894287586212,0.050000000745058,0.0491705425083637,293.17974853515625,297.1499938964844,293.1499938964844,0.2257311791181564,-3415.037353515625,304.1544189453125,0.8969582319259644,0.309613287448883,0.2175213694572448,293.2015380859375,297.1499938964844,293.1499938964844,0.2922580540180206,-5671.5556640625,304.1559143066406,0.967069149017334,0.3803980946540832,0.3612095415592193,293.2726135253906,297.1499938964844,293.1499938964844,0.0076649999246001,-2605.37744140625,300.4125366210937,0.4784894287586212,0.050000000745058,0.2332438826560974,291.1635131835937,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.1644592285156,1.0,0.2691228687763214,0.8010448217391968,0.8010448217391968,1.0,1.0,-1.2005068063735962,0.5116299390792847,0.6888769268989563,0.2219141721725464,0.0,0.0,0.6168508529663086,54.63682556152344,25.0,13.723762512207031,-13564.150390625,209.7803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725952148437,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3084811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702532768249512,0.6702600717544556,-6.808000762248412e-06,0.0,0.0003130691766273,0.0,0.0,52.29994201660156,0.0,0.0,0.0,0.4323848485946655,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942741110920906,-2184.310302734375,304.1505126953125,0.7141555547714233,0.1530120223760604,0.1391720920801162,293.18133544921875,297.1499938964844,293.1499938964844,0.0042870161123573,-338.7635803222656,296.8637390136719,0.4784894287586212,0.050000000745058,0.0491705425083637,293.17974853515625,297.1499938964844,293.1499938964844,0.2257311791181564,-3415.037353515625,304.1544189453125,0.8969582319259644,0.309613287448883,0.2175213694572448,293.2015380859375,297.1499938964844,293.1499938964844,0.2922580540180206,-5671.5556640625,304.1559143066406,0.967069149017334,0.3803980946540832,0.3612095415592193,293.2726135253906,297.1499938964844,293.1499938964844,0.0076649999246001,-2605.37744140625,300.4125366210937,0.4784894287586212,0.050000000745058,0.2332438826560974,291.1635131835937,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.1644592285156,1.0,0.2691228687763214,0.8010448217391968,0.8010448217391968,1.0,1.0,-1.2005068063735962,0.5116299390792847,0.6888769268989563,0.2219141721725464,0.0,0.0,0.6168508529663086,54.63682556152344,25.0,13.723762512207031,-13564.150390625,209.7803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725952148437,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3084811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702532768249512,0.6702600717544556,-6.808000762248412e-06,0.0,0.0003130691766273,0.0,0.0,52.29994201660156,0.0,0.0,0.0,0.4323848485946655,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942085981369018,-2183.022216796875,304.1505432128906,0.7245725393295288,0.153140053153038,0.139137402176857,293.1793212890625,297.1499938964844,293.1499938964844,0.0042723068036139,-337.59552001953125,296.8663024902344,0.4863306581974029,0.050000000745058,0.0490177311003208,293.17926025390625,297.1499938964844,293.1499938964844,0.2252371311187744,-3409.030029296875,304.1545104980469,0.911122977733612,0.3093325793743133,0.2172115594148636,293.200439453125,297.1499938964844,293.1499938964844,0.2915614545345306,-5660.74267578125,304.1560974121094,0.980621874332428,0.3799615502357483,0.3606390655040741,293.2721862792969,297.1499938964844,293.1499938964844,0.0076094781979918,-2590.77880859375,300.3938293457031,0.4863306581974029,0.050000000745058,0.2325190156698227,291.1679992675781,291.1499938964844,262.0325012207031,260.3730163574219,279.96533203125,293.2722473144531,291.1688537597656,1.0,0.2638720870018005,0.8008466362953186,0.8008466362953186,1.0,1.0,-1.198354959487915,0.510665237903595,0.6876897215843201,0.221307635307312,0.0,0.0,0.6151973605155945,50.73534393310547,25.0,12.848593711853027,-13537.1396484375,201.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,308.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.923828125,18000.0,0.0,0.0,0.3086467087268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672849655151367,0.6672917604446411,-6.786553967685904e-06,0.0,0.0003132371639367,0.0,0.0,51.84235763549805,0.0,0.0,0.0,0.4312415719032287,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941545441746711,-2181.9599609375,304.1505432128906,0.7359057068824768,0.1532753407955169,0.1391104459762573,293.1773681640625,297.1499938964844,293.1499938964844,0.004257783293724,-336.448974609375,296.8685913085937,0.4946308434009552,0.050000000745058,0.0488649383187294,293.1788024902344,297.1499938964844,293.1499938964844,0.2247586101293563,-3403.22412109375,304.1545715332031,0.9284762740135192,0.3090544939041137,0.2169044017791748,293.1993408203125,297.1499938964844,293.1499938964844,0.2908922433853149,-5650.384765625,304.1562194824219,0.993890106678009,0.3795379102230072,0.3600817620754242,293.27166748046875,297.1499938964844,293.1499938964844,0.0075548933818936,-2576.403076171875,300.3751525878906,0.4946308434009552,0.050000000745058,0.2317942231893539,291.171875,291.1499938964844,262.04119873046875,260.3795166015625,279.9700012207031,293.271728515625,291.1725769042969,1.0,0.2584721744060516,0.8006662130355835,0.8006662130355835,1.0,1.0,-1.1962316036224363,0.5097144842147827,0.686517059803009,0.2207125127315521,0.0,0.0,0.6133460402488708,46.83482360839844,25.0,11.492827415466309,-13509.82421875,192.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,308.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.712890625,18000.0,0.0,0.0,0.3087046444416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638014912605286,0.6638082265853882,-6.760610631317832e-06,0.0,0.0003132959536742,0.0,0.0,51.30380630493164,0.0,0.0,0.0,0.4298982620239258,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940762981772422,-2180.231689453125,304.1505126953125,0.7512062788009644,0.1535613685846328,0.139200821518898,293.1737060546875,297.1499938964844,293.1499938964844,0.004240917507559,-334.94061279296875,296.8788757324219,0.5056293606758118,0.050000000745058,0.0486904084682464,293.1778869628906,297.1499938964844,293.1499938964844,0.2237185090780258,-3390.426025390625,304.1548156738281,0.9508196115493774,0.3085072934627533,0.2163955718278885,293.1883850097656,297.1499938964844,293.1499938964844,0.2773172259330749,-5432.94091796875,304.1776123046875,0.9990000128746032,0.3804545700550079,0.3461367189884186,293.2704467773437,297.1499938964844,293.1499938964844,0.0074698575772345,-2553.061767578125,300.3414001464844,0.5056293606758118,0.050000000745058,0.2309663444757461,291.1889038085937,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.1932678222656,1.0,0.2502501010894775,0.8003053665161133,0.8003053665161133,1.0,1.0,-1.1777950525283811,0.5014781355857849,0.6763169169425964,0.2160366028547287,0.0,0.0,0.6074405312538147,42.15192031860352,28.0,33.67829132080078,-13361.2529296875,177.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08892822265625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.775390625,18000.0,0.0,0.0,0.3083662092685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546934843063354,0.6547002196311951,-6.695616320939735e-06,0.0,0.0003129525284748,0.0,0.0,49.92855453491211,0.0,0.0,0.0,0.4263541102409363,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940762981772422,-2180.231689453125,304.1505126953125,0.7512062788009644,0.1535613685846328,0.139200821518898,293.1737060546875,297.1499938964844,293.1499938964844,0.004240917507559,-334.94061279296875,296.8788757324219,0.5056293606758118,0.050000000745058,0.0486904084682464,293.1778869628906,297.1499938964844,293.1499938964844,0.2237185090780258,-3390.426025390625,304.1548156738281,0.9508196115493774,0.3085072934627533,0.2163955718278885,293.1883850097656,297.1499938964844,293.1499938964844,0.2773172259330749,-5432.94091796875,304.1776123046875,0.9990000128746032,0.3804545700550079,0.3461367189884186,293.2704467773437,297.1499938964844,293.1499938964844,0.0074698575772345,-2553.061767578125,300.3414001464844,0.5056293606758118,0.050000000745058,0.2309663444757461,291.1889038085937,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.1932678222656,1.0,0.2502501010894775,0.8003053665161133,0.8003053665161133,1.0,1.0,-1.1777950525283811,0.5014781355857849,0.6763169169425964,0.2160366028547287,0.0,0.0,0.6074405312538147,42.15192031860352,28.0,33.67829132080078,-13361.2529296875,177.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08892822265625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.775390625,18000.0,0.0,0.0,0.3083662092685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546934843063354,0.6547002196311951,-6.695616320939735e-06,0.0,0.0003129525284748,0.0,0.0,49.92855453491211,0.0,0.0,0.0,0.4263541102409363,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938987433910369,-2176.404296875,304.1506042480469,0.7612279653549194,0.1537934243679046,0.1393302083015442,293.170654296875,297.1499938964844,293.1499938964844,0.0042248079553246,-333.2995300292969,296.89923095703125,0.5128204822540283,0.050000000745058,0.0485939122736454,293.17742919921875,297.1499938964844,293.1499938964844,0.2223916053771972,-3373.899169921875,304.1553955078125,0.963556706905365,0.3078966736793518,0.215912327170372,293.15875244140625,297.1499938964844,293.1499938964844,0.2634675204753876,-5212.35302734375,304.19097900390625,0.9990000128746032,0.3854699432849884,0.3326446712017059,293.2689819335937,297.1499938964844,293.1499938964844,0.0073934285901486,-2530.6123046875,300.31451416015625,0.5128204822540283,0.050000000745058,0.2305085957050323,291.2248229980469,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2266845703125,1.0,0.2447149902582168,0.7999445199966431,0.7999445199966431,1.0,1.0,-1.1605066061019895,0.4938024580478668,0.6667041182518005,0.2115744352340698,0.0,0.0,0.5947646498680115,39.46218490600586,31.0,36.05861282348633,-13162.5078125,166.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.568359375,18000.0,0.0,0.0,0.3069976568222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329109072685242,0.6329174637794495,-6.550581019837409e-06,0.0,0.0003115636063739,0.0,0.0,46.79042053222656,0.0,0.0,0.0,0.4181996583938598,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938987433910369,-2176.404296875,304.1506042480469,0.7612279653549194,0.1537934243679046,0.1393302083015442,293.170654296875,297.1499938964844,293.1499938964844,0.0042248079553246,-333.2995300292969,296.89923095703125,0.5128204822540283,0.050000000745058,0.0485939122736454,293.17742919921875,297.1499938964844,293.1499938964844,0.2223916053771972,-3373.899169921875,304.1553955078125,0.963556706905365,0.3078966736793518,0.215912327170372,293.15875244140625,297.1499938964844,293.1499938964844,0.2634675204753876,-5212.35302734375,304.19097900390625,0.9990000128746032,0.3854699432849884,0.3326446712017059,293.2689819335937,297.1499938964844,293.1499938964844,0.0073934285901486,-2530.6123046875,300.31451416015625,0.5128204822540283,0.050000000745058,0.2305085957050323,291.2248229980469,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2266845703125,1.0,0.2447149902582168,0.7999445199966431,0.7999445199966431,1.0,1.0,-1.1605066061019895,0.4938024580478668,0.6667041182518005,0.2115744352340698,0.0,0.0,0.5947646498680115,39.46218490600586,31.0,36.05861282348633,-13162.5078125,166.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.568359375,18000.0,0.0,0.0,0.3069976568222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329109072685242,0.6329174637794495,-6.550581019837409e-06,0.0,0.0003115636063739,0.0,0.0,46.79042053222656,0.0,0.0,0.0,0.4181996583938598,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0939663648605346,-2177.6240234375,304.1502990722656,0.7677581906318665,0.1540081650018692,0.1394714266061782,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175678536295,-332.6864318847656,296.9028625488281,0.517479658126831,0.050000000745058,0.0485377423465251,293.1771850585937,297.1499938964844,293.1499938964844,0.2216257899999618,-3364.721435546875,304.15484619140625,0.9707652926445008,0.3072499930858612,0.2154260277748108,293.1282958984375,297.1499938964844,293.1499938964844,0.2552213668823242,-5082.91845703125,304.1907958984375,0.9990000128746032,0.3914305865764618,0.3245328068733215,293.26708984375,297.1499938964844,293.1499938964844,0.0073391119949519,-2516.45947265625,300.2806396484375,0.517479658126831,0.050000000745058,0.2302421480417251,291.2313842773437,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.23101806640625,1.0,0.2413948774337768,0.7997387647628784,0.7997387647628784,1.0,1.0,-1.14996600151062,0.4891397058963775,0.6608263254165649,0.2088429182767868,0.0,0.0,0.5832376480102539,37.89117813110352,49.0,10.709675788879396,-13003.013671875,160.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035339355469,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.9921875,18000.0,0.0,0.0,0.3045616447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608747661113739,0.60875403881073,-6.368939466483425e-06,0.0,0.0003090913523919,0.0,0.0,43.33827972412109,0.0,0.0,0.0,0.4091075956821441,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0939663648605346,-2177.6240234375,304.1502990722656,0.7677581906318665,0.1540081650018692,0.1394714266061782,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175678536295,-332.6864318847656,296.9028625488281,0.517479658126831,0.050000000745058,0.0485377423465251,293.1771850585937,297.1499938964844,293.1499938964844,0.2216257899999618,-3364.721435546875,304.15484619140625,0.9707652926445008,0.3072499930858612,0.2154260277748108,293.1282958984375,297.1499938964844,293.1499938964844,0.2552213668823242,-5082.91845703125,304.1907958984375,0.9990000128746032,0.3914305865764618,0.3245328068733215,293.26708984375,297.1499938964844,293.1499938964844,0.0073391119949519,-2516.45947265625,300.2806396484375,0.517479658126831,0.050000000745058,0.2302421480417251,291.2313842773437,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.23101806640625,1.0,0.2413948774337768,0.7997387647628784,0.7997387647628784,1.0,1.0,-1.14996600151062,0.4891397058963775,0.6608263254165649,0.2088429182767868,0.0,0.0,0.5832376480102539,37.89117813110352,49.0,10.709675788879396,-13003.013671875,160.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035339355469,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.9921875,18000.0,0.0,0.0,0.3045616447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608747661113739,0.60875403881073,-6.368939466483425e-06,0.0,0.0003090913523919,0.0,0.0,43.33827972412109,0.0,0.0,0.0,0.4091075956821441,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943704470992088,-2185.649169921875,304.1495056152344,0.7607061266899109,0.1541713625192642,0.1396985203027725,293.166015625,297.1499938964844,293.1499938964844,0.0042254752479493,-333.62060546875,296.888427734375,0.511946976184845,0.050000000745058,0.0486050136387348,293.17730712890625,297.1499938964844,293.1499938964844,0.2215632796287536,-3364.659912109375,304.1532897949219,0.9605792760849,0.3065354824066162,0.2149935960769653,293.1146240234375,297.1499938964844,293.1499938964844,0.2641321420669555,-5233.53515625,304.1615905761719,0.9990000128746032,0.3948198854923248,0.3342183530330658,293.2652893066406,297.1499938964844,293.1499938964844,0.0073206131346523,-2514.841552734375,300.2376708984375,0.511946976184845,0.050000000745058,0.2305612564086914,291.2065734863281,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.265380859375,291.2007141113281,1.0,0.246058851480484,0.7995330691337585,0.7995330691337585,1.0,1.0,-1.1617966890335083,0.4944146573543548,0.667382001876831,0.2116116732358932,0.0,0.0,0.5767088532447815,39.7547492980957,67.0,-40.48550415039063,-13014.5908203125,167.5704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715637207031,308.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.013671875,18000.0,0.0,0.0,0.3015129566192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906352996826172,0.5906414985656738,-6.2209705902205314e-06,0.0,0.0003059973241761,0.0,0.0,40.79050827026367,0.0,0.0,0.0,0.4022634625434875,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943704470992088,-2185.649169921875,304.1495056152344,0.7607061266899109,0.1541713625192642,0.1396985203027725,293.166015625,297.1499938964844,293.1499938964844,0.0042254752479493,-333.62060546875,296.888427734375,0.511946976184845,0.050000000745058,0.0486050136387348,293.17730712890625,297.1499938964844,293.1499938964844,0.2215632796287536,-3364.659912109375,304.1532897949219,0.9605792760849,0.3065354824066162,0.2149935960769653,293.1146240234375,297.1499938964844,293.1499938964844,0.2641321420669555,-5233.53515625,304.1615905761719,0.9990000128746032,0.3948198854923248,0.3342183530330658,293.2652893066406,297.1499938964844,293.1499938964844,0.0073206131346523,-2514.841552734375,300.2376708984375,0.511946976184845,0.050000000745058,0.2305612564086914,291.2065734863281,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.265380859375,291.2007141113281,1.0,0.246058851480484,0.7995330691337585,0.7995330691337585,1.0,1.0,-1.1617966890335083,0.4944146573543548,0.667382001876831,0.2116116732358932,0.0,0.0,0.5767088532447815,39.7547492980957,67.0,-40.48550415039063,-13014.5908203125,167.5704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715637207031,308.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.013671875,18000.0,0.0,0.0,0.3015129566192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906352996826172,0.5906414985656738,-6.2209705902205314e-06,0.0,0.0003059973241761,0.0,0.0,40.79050827026367,0.0,0.0,0.0,0.4022634625434875,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947434529662132,-2193.1455078125,304.14892578125,0.7529971599578857,0.154223695397377,0.1398291289806366,293.16510009765625,297.1499938964844,293.1499938964844,0.0042373463511466,-334.9200744628906,296.8700561523437,0.5061391592025757,0.050000000745058,0.0486832074820995,293.1775207519531,297.1499938964844,293.1499938964844,0.2219208478927612,-3369.654541015625,304.15203857421875,0.9492207765579224,0.3061470985412597,0.2147884964942932,293.1210021972656,297.1499938964844,293.1499938964844,0.2748620212078094,-5409.16650390625,304.13995361328125,0.9990000128746032,0.3940222263336181,0.3451386094093323,293.2647399902344,297.1499938964844,293.1499938964844,0.0073268003761768,-2519.882080078125,300.2094421386719,0.5061391592025757,0.050000000745058,0.2309321761131286,291.17449951171875,291.1499938964844,262.07440185546875,260.399658203125,279.9915466308594,293.2647705078125,291.1671142578125,1.0,0.2508305609226227,0.799430251121521,0.799430251121521,1.0,1.0,-1.1753504276275637,0.5004387497901917,0.6749116778373718,0.2149288058280944,0.0,0.0,0.578247606754303,41.9238166809082,67.0,-67.93455505371094,-13105.26953125,175.9763946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6243591308594,308.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.732421875,18000.0,0.0,0.0,0.3000844419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888391733169556,0.5888453722000122,-6.187915460031945e-06,0.0,0.0003045475750695,0.0,0.0,40.44471740722656,0.0,0.0,0.0,0.4014298617839813,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951617062091827,-2201.5478515625,304.1483459472656,0.743621826171875,0.154250755906105,0.1399651318788528,293.164306640625,297.1499938964844,293.1499938964844,0.004252943675965,-336.5611877441406,296.8486022949219,0.4991872012615204,0.050000000745058,0.048788521438837,293.1778564453125,297.1499938964844,293.1499938964844,0.222381517291069,-3375.93798828125,304.1508178710937,0.9344788193702698,0.3057326376438141,0.2145870327949524,293.136962890625,297.1499938964844,293.1499938964844,0.2890091240406036,-5637.40478515625,304.11602783203125,0.9990000128746032,0.3912651836872101,0.3593226671218872,293.2645874023437,297.1499938964844,293.1499938964844,0.0073389611206948,-2527.00439453125,300.17852783203125,0.4991872012615204,0.050000000745058,0.2314317375421524,291.1371459960937,291.1499938964844,262.072265625,260.3969421386719,279.9820861816406,293.2645874023437,291.1293029785156,1.0,0.2569935917854309,0.7992200255393982,0.7992200255393982,1.0,1.0,-1.1930198669433594,0.5082937479019165,0.6847261786460876,0.2192785441875457,0.0,0.0,0.582828164100647,44.84103775024414,70.0,-86.83397674560547,-13251.5673828125,187.37730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,308.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.50390625,18000.0,0.0,0.0,0.2989327907562256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930989384651184,0.593105137348175,-6.195596142788418e-06,0.0,0.0003033787652384,0.0,0.0,40.88706970214844,0.0,0.0,0.0,0.4027760028839111,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957825630903244,-2213.8310546875,304.1479187011719,0.7250791788101196,0.1542868316173553,0.1402393877506256,293.16278076171875,297.1499938964844,293.1499938964844,0.0042879609391093,-339.7908020019531,296.8188781738281,0.485395073890686,0.050000000745058,0.0490357503294944,293.1786193847656,297.1499938964844,293.1499938964844,0.2227920889854431,-3381.637939453125,304.1499938964844,0.9046388864517212,0.3048767447471618,0.2141821682453155,293.177734375,297.1499938964844,293.1499938964844,0.2972009778022766,-5757.75244140625,304.1159973144531,0.9826202988624572,0.3832895755767822,0.3652078807353973,293.2652893066406,297.1499938964844,293.1499938964844,0.0073598795570433,-2538.031494140625,300.12091064453125,0.485395073890686,0.050000000745058,0.2326044887304306,291.0856018066406,291.1499938964844,262.06396484375,260.3880615234375,279.9753112792969,293.26519775390625,291.0873107910156,1.0,0.26622474193573,0.7987996339797974,0.7987996339797974,1.0,1.0,-1.202601671218872,0.5125102400779724,0.6900914311408997,0.22166109085083,0.0,0.0,0.5958849787712097,51.24087142944336,73.0,-41.626502990722656,-13448.5546875,203.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.302734375,18000.0,0.0,0.0,0.2977719604969024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158910989761353,0.6158974170684814,-6.327828032226535e-06,0.0,0.0003022006712853,0.0,0.0,43.81305694580078,0.0,0.0,0.0,0.4108546078205108,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957825630903244,-2213.8310546875,304.1479187011719,0.7250791788101196,0.1542868316173553,0.1402393877506256,293.16278076171875,297.1499938964844,293.1499938964844,0.0042879609391093,-339.7908020019531,296.8188781738281,0.485395073890686,0.050000000745058,0.0490357503294944,293.1786193847656,297.1499938964844,293.1499938964844,0.2227920889854431,-3381.637939453125,304.1499938964844,0.9046388864517212,0.3048767447471618,0.2141821682453155,293.177734375,297.1499938964844,293.1499938964844,0.2972009778022766,-5757.75244140625,304.1159973144531,0.9826202988624572,0.3832895755767822,0.3652078807353973,293.2652893066406,297.1499938964844,293.1499938964844,0.0073598795570433,-2538.031494140625,300.12091064453125,0.485395073890686,0.050000000745058,0.2326044887304306,291.0856018066406,291.1499938964844,262.06396484375,260.3880615234375,279.9753112792969,293.26519775390625,291.0873107910156,1.0,0.26622474193573,0.7987996339797974,0.7987996339797974,1.0,1.0,-1.202601671218872,0.5125102400779724,0.6900914311408997,0.22166109085083,0.0,0.0,0.5958849787712097,51.24087142944336,73.0,-41.626502990722656,-13448.5546875,203.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.302734375,18000.0,0.0,0.0,0.2977719604969024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158910989761353,0.6158974170684814,-6.327828032226535e-06,0.0,0.0003022006712853,0.0,0.0,43.81305694580078,0.0,0.0,0.0,0.4108546078205108,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957407280802726,-2212.550048828125,304.148681640625,0.7085101008415222,0.1542235761880874,0.140446588397026,293.1621398925781,297.1499938964844,293.1499938964844,0.0043037049472332,-340.6490478515625,296.8316955566406,0.4723486304283142,0.050000000745058,0.0492879375815391,293.17987060546875,297.1499938964844,293.1499938964844,0.2216816693544387,-3367.51953125,304.1518249511719,0.8816510438919067,0.3038971126079559,0.2137092500925064,293.1933288574219,297.1499938964844,293.1499938964844,0.2922341823577881,-5679.69970703125,304.135009765625,0.9559747576713562,0.3793895840644836,0.3609040975570678,293.2666931152344,297.1499938964844,293.1499938964844,0.0073451898060739,-2533.237548828125,300.0853271484375,0.4723486304283142,0.050000000745058,0.2338007539510727,291.11309814453125,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.114501953125,1.0,0.2736912369728088,0.7983791828155518,0.7983791828155518,1.0,1.0,-1.1979024410247805,0.5103502869606018,0.6875521540641785,0.2204979211091995,0.0,0.0,0.5988741517066956,57.55987930297852,76.0,10.01595401763916,-13456.65625,214.85890197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,308.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.83984375,18000.0,0.0,0.0,0.2975414097309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627989649772644,0.6279960870742798,-6.44489000478643e-06,0.0,0.0003019667055923,0.0,0.0,45.68339920043945,0.0,0.0,0.0,0.4156336188316345,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957407280802726,-2212.550048828125,304.148681640625,0.7085101008415222,0.1542235761880874,0.140446588397026,293.1621398925781,297.1499938964844,293.1499938964844,0.0043037049472332,-340.6490478515625,296.8316955566406,0.4723486304283142,0.050000000745058,0.0492879375815391,293.17987060546875,297.1499938964844,293.1499938964844,0.2216816693544387,-3367.51953125,304.1518249511719,0.8816510438919067,0.3038971126079559,0.2137092500925064,293.1933288574219,297.1499938964844,293.1499938964844,0.2922341823577881,-5679.69970703125,304.135009765625,0.9559747576713562,0.3793895840644836,0.3609040975570678,293.2666931152344,297.1499938964844,293.1499938964844,0.0073451898060739,-2533.237548828125,300.0853271484375,0.4723486304283142,0.050000000745058,0.2338007539510727,291.11309814453125,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.114501953125,1.0,0.2736912369728088,0.7983791828155518,0.7983791828155518,1.0,1.0,-1.1979024410247805,0.5103502869606018,0.6875521540641785,0.2204979211091995,0.0,0.0,0.5988741517066956,57.55987930297852,76.0,10.01595401763916,-13456.65625,214.85890197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,308.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.83984375,18000.0,0.0,0.0,0.2975414097309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627989649772644,0.6279960870742798,-6.44489000478643e-06,0.0,0.0003019667055923,0.0,0.0,45.68339920043945,0.0,0.0,0.0,0.4156336188316345,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.095782421529293,-2213.178466796875,304.1490478515625,0.6953765153884888,0.1541156023740768,0.1405550390481948,293.16229248046875,297.1499938964844,293.1499938964844,0.0043173665180802,-341.6076354980469,296.8311462402344,0.4601685106754303,0.050000000745058,0.0494990721344947,293.1813049316406,297.1499938964844,293.1499938964844,0.2208425849676132,-3357.1494140625,304.152587890625,0.8650596141815186,0.3028518855571747,0.2131483703851699,293.1983337402344,297.1499938964844,293.1499938964844,0.2903322577476501,-5647.44921875,304.1430358886719,0.9349132776260376,0.3772684037685394,0.358822226524353,293.2681884765625,297.1499938964844,293.1499938964844,0.0073300153017044,-2530.013671875,300.0428771972656,0.4601685106754303,0.050000000745058,0.2348022907972335,291.1202697753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9695129394531,293.26812744140625,291.1208190917969,1.0,0.2800601422786712,0.7978608012199402,0.7978608012199402,1.0,1.0,-1.1963156461715698,0.5095903277397156,0.6867253184318542,0.2200387120246887,0.0,0.0,0.6022694706916809,62.8828125,79.0,9.423372268676758,-13447.93359375,225.15133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,308.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.580078125,18000.0,0.0,0.0,0.2977705597877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348538994789124,0.6348603963851929,-6.502898486360209e-06,0.0,0.0003021992451976,0.0,0.0,46.71647644042969,0.0,0.0,0.0,0.4183861315250397,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.095782421529293,-2213.178466796875,304.1490478515625,0.6953765153884888,0.1541156023740768,0.1405550390481948,293.16229248046875,297.1499938964844,293.1499938964844,0.0043173665180802,-341.6076354980469,296.8311462402344,0.4601685106754303,0.050000000745058,0.0494990721344947,293.1813049316406,297.1499938964844,293.1499938964844,0.2208425849676132,-3357.1494140625,304.152587890625,0.8650596141815186,0.3028518855571747,0.2131483703851699,293.1983337402344,297.1499938964844,293.1499938964844,0.2903322577476501,-5647.44921875,304.1430358886719,0.9349132776260376,0.3772684037685394,0.358822226524353,293.2681884765625,297.1499938964844,293.1499938964844,0.0073300153017044,-2530.013671875,300.0428771972656,0.4601685106754303,0.050000000745058,0.2348022907972335,291.1202697753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9695129394531,293.26812744140625,291.1208190917969,1.0,0.2800601422786712,0.7978608012199402,0.7978608012199402,1.0,1.0,-1.1963156461715698,0.5095903277397156,0.6867253184318542,0.2200387120246887,0.0,0.0,0.6022694706916809,62.8828125,79.0,9.423372268676758,-13447.93359375,225.15133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,308.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.580078125,18000.0,0.0,0.0,0.2977705597877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348538994789124,0.6348603963851929,-6.502898486360209e-06,0.0,0.0003021992451976,0.0,0.0,46.71647644042969,0.0,0.0,0.0,0.4183861315250397,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0958144888281822,-2213.671875,304.1492919921875,0.6849207878112793,0.1540061682462692,0.1406334042549133,293.1628723144531,297.1499938964844,293.1499938964844,0.004328470211476,-342.3989562988281,296.8278503417969,0.4499425292015075,0.050000000745058,0.0496856272220611,293.1828308105469,297.1499938964844,293.1499938964844,0.2199624925851822,-3346.341796875,304.1531982421875,0.8520908951759338,0.3017474710941314,0.2125277817249298,293.19970703125,297.1499938964844,293.1499938964844,0.2890633642673492,-5626.2783203125,304.1473999023437,0.918063759803772,0.3757602572441101,0.3574851751327514,293.26953125,297.1499938964844,293.1499938964844,0.0073111127130687,-2525.88916015625,299.9996032714844,0.4499425292015075,0.050000000745058,0.2356872260570526,291.1249694824219,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1253356933594,1.0,0.2856019139289856,0.7973424196243286,0.7973424196243286,1.0,1.0,-1.1953458786010742,0.5090919733047485,0.6862539649009705,0.2197715789079666,0.0,0.0,0.6052712798118591,67.59321594238281,82.0,7.25994348526001,-13443.8251953125,234.39181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.638671875,18000.0,0.0,0.0,0.2983618080615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413875818252563,0.6413941383361816,-6.555356776516419e-06,0.0,0.000302799307974,0.0,0.0,47.6965446472168,0.0,0.0,0.0,0.4209225177764892,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0958144888281822,-2213.671875,304.1492919921875,0.6849207878112793,0.1540061682462692,0.1406334042549133,293.1628723144531,297.1499938964844,293.1499938964844,0.004328470211476,-342.3989562988281,296.8278503417969,0.4499425292015075,0.050000000745058,0.0496856272220611,293.1828308105469,297.1499938964844,293.1499938964844,0.2199624925851822,-3346.341796875,304.1531982421875,0.8520908951759338,0.3017474710941314,0.2125277817249298,293.19970703125,297.1499938964844,293.1499938964844,0.2890633642673492,-5626.2783203125,304.1473999023437,0.918063759803772,0.3757602572441101,0.3574851751327514,293.26953125,297.1499938964844,293.1499938964844,0.0073111127130687,-2525.88916015625,299.9996032714844,0.4499425292015075,0.050000000745058,0.2356872260570526,291.1249694824219,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1253356933594,1.0,0.2856019139289856,0.7973424196243286,0.7973424196243286,1.0,1.0,-1.1953458786010742,0.5090919733047485,0.6862539649009705,0.2197715789079666,0.0,0.0,0.6052712798118591,67.59321594238281,82.0,7.25994348526001,-13443.8251953125,234.39181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.638671875,18000.0,0.0,0.0,0.2983618080615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413875818252563,0.6413941383361816,-6.555356776516419e-06,0.0,0.000302799307974,0.0,0.0,47.6965446472168,0.0,0.0,0.0,0.4209225177764892,4.0,0.0,1.0
