time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958317890763282,-2213.9580078125,304.1493835449219,0.6804200410842896,0.1539531797170639,0.1406673938035965,293.163330078125,297.1499938964844,293.1499938964844,0.0043331836350262,-342.7408142089844,296.8253479003906,0.4456887543201446,0.050000000745058,0.049772061407566,293.1836242675781,297.1499938964844,293.1499938964844,0.2195111811161041,-3340.82080078125,304.1534423828125,0.846540629863739,0.3011766374111175,0.2121986597776413,293.1998596191406,297.1499938964844,293.1499938964844,0.2885266244411468,-5617.4755859375,304.1488342285156,0.9110159277915956,0.3751036822795868,0.3569295108318329,293.2701110839844,297.1499938964844,293.1499938964844,0.0073006856255233,-2523.602294921875,299.977783203125,0.4456887543201446,0.050000000745058,0.2360972315073013,291.1265869140625,291.1499938964844,262.0061950683594,260.3327331542969,279.9627685546875,293.2700500488281,291.1268615722656,1.0,0.2881298065185547,0.7970831990242004,0.7970831990242004,1.0,1.0,-1.194920539855957,0.5088649988174438,0.686055600643158,0.2196655124425888,0.0,0.0,0.6066681146621704,69.77629089355469,82.0,5.932207107543945,-13442.0478515625,238.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,308.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0,18000.0,0.0,0.0,0.2987624406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443642377853394,0.6443707942962646,-6.579357432201505e-06,0.0,0.0003032059175893,0.0,0.0,48.14767074584961,0.0,0.0,0.0,0.4220773875713348,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958484411239624,-2214.236572265625,304.14947509765625,0.6763001680374146,0.1539013087749481,0.1406989693641662,293.163818359375,297.1499938964844,293.1499938964844,0.0043374150991439,-343.0488586425781,296.8224792480469,0.4418744146823883,0.050000000745058,0.0498548783361911,293.1844177246094,297.1499938964844,293.1499938964844,0.2190494835376739,-3335.179443359375,304.1536560058594,0.8414592742919922,0.3005949854850769,0.2118589878082275,293.1997985839844,297.1499938964844,293.1499938964844,0.2880172729492187,-5609.20849609375,304.14996337890625,0.904817759990692,0.3744810819625854,0.356410801410675,293.2706604003906,297.1499938964844,293.1499938964844,0.0072896624915301,-2521.15576171875,299.9559020996094,0.4418744146823883,0.050000000745058,0.2364900857210159,291.1279602050781,291.1499938964844,261.9971008300781,260.3241577148437,279.9603271484375,293.2705993652344,291.12823486328125,1.0,0.2905257046222687,0.7968897223472595,0.7968897223472595,1.0,1.0,-1.194499135017395,0.5086436867713928,0.6858554482460022,0.2195747792720794,0.0,0.0,0.6079975962638855,71.86810302734375,70.0,5.011146545410156,-13440.9921875,242.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2578125,18000.0,0.0,0.0,0.2992159426212311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472089290618896,0.6472155451774597,-6.602179382753093e-06,0.0,0.0003036661364603,0.0,0.0,48.58050155639648,0.0,0.0,0.0,0.4231913387775421,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957496687769889,-2212.287841796875,304.1498107910156,0.6765109300613403,0.1538368463516235,0.1406195759773254,293.1649780273437,297.1499938964844,293.1499938964844,0.004329556133598,-342.40869140625,296.81689453125,0.4421877264976501,0.050000000745058,0.0498478859663009,293.1858825683594,297.1499938964844,293.1499938964844,0.2179206013679504,-3321.32763671875,304.1543273925781,0.8408148884773254,0.2994267344474792,0.2110404819250106,293.19927978515625,297.1499938964844,293.1499938964844,0.2868472635746002,-5590.42138671875,304.15191650390625,0.9042722582817078,0.3733223676681518,0.3552859425544739,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366637177765,-2507.333740234375,299.9129333496094,0.4421877264976501,0.050000000745058,0.2364569008350372,291.1322631835937,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.1329650878906,1.0,0.2895325720310211,0.7965027689933777,0.7965027689933777,1.0,1.0,-1.192023992538452,0.5074655413627625,0.6845583915710449,0.2190143913030624,0.0,0.0,0.6101240515708923,71.65787506103516,58.0,7.185635089874268,-13429.732421875,241.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,308.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.787109375,18000.0,0.0,0.0,0.3002199530601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522358059883118,0.6522424817085266,-6.644000677624717e-06,0.0,0.0003046850906684,0.0,0.0,49.359859466552734,0.0,0.0,0.0,0.4251492023468017,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957496687769889,-2212.287841796875,304.1498107910156,0.6765109300613403,0.1538368463516235,0.1406195759773254,293.1649780273437,297.1499938964844,293.1499938964844,0.004329556133598,-342.40869140625,296.81689453125,0.4421877264976501,0.050000000745058,0.0498478859663009,293.1858825683594,297.1499938964844,293.1499938964844,0.2179206013679504,-3321.32763671875,304.1543273925781,0.8408148884773254,0.2994267344474792,0.2110404819250106,293.19927978515625,297.1499938964844,293.1499938964844,0.2868472635746002,-5590.42138671875,304.15191650390625,0.9042722582817078,0.3733223676681518,0.3552859425544739,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366637177765,-2507.333740234375,299.9129333496094,0.4421877264976501,0.050000000745058,0.2364569008350372,291.1322631835937,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.1329650878906,1.0,0.2895325720310211,0.7965027689933777,0.7965027689933777,1.0,1.0,-1.192023992538452,0.5074655413627625,0.6845583915710449,0.2190143913030624,0.0,0.0,0.6101240515708923,71.65787506103516,58.0,7.185635089874268,-13429.732421875,241.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,308.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.787109375,18000.0,0.0,0.0,0.3002199530601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522358059883118,0.6522424817085266,-6.644000677624717e-06,0.0,0.0003046850906684,0.0,0.0,49.359859466552734,0.0,0.0,0.0,0.4251492023468017,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956097841262817,-2209.55810546875,304.1501159667969,0.6817697882652283,0.15384441614151,0.1405099630355835,293.16607666015625,297.1499938964844,293.1499938964844,0.0043129124678671,-341.0809326171875,296.8132629394531,0.4471912086009979,0.050000000745058,0.0497408919036388,293.18682861328125,297.1499938964844,293.1499938964844,0.2168812602758407,-3308.54150390625,304.1549072265625,0.8459448218345642,0.2985065877437591,0.2103186100721359,293.1985778808594,297.1499938964844,293.1499938964844,0.2857967317104339,-5573.685546875,304.1531982421875,0.9108330607414246,0.372466892004013,0.3543567657470703,293.27203369140625,297.1499938964844,293.1499938964844,0.0071761435829102,-2490.828369140625,299.8799743652344,0.4471912086009979,0.050000000745058,0.2359493821859359,291.1383972167969,291.1499938964844,261.9635314941406,260.2925109863281,279.9532775878906,293.2720031738281,291.1392517089844,1.0,0.2858211994171142,0.7961932420730591,0.7961932420730591,1.0,1.0,-1.1891733407974243,0.5061314105987549,0.6830419301986694,0.2183616459369659,0.0,0.0,0.6108779311180115,68.91015625,58.0,9.86019802093506,-13411.8515625,234.8523712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,308.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.533203125,18000.0,0.0,0.0,0.3010321259498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546656489372253,0.6546723246574402,-6.667071829724591e-06,0.0,0.0003055093402508,0.0,0.0,49.75617599487305,0.0,0.0,0.0,0.4261344075202942,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.095571257174015,-2208.808837890625,304.1501770019531,0.6836832165718079,0.1538538932800293,0.1404797434806823,293.1663818359375,297.1499938964844,293.1499938964844,0.0043076886795461,-340.66705322265625,296.81231689453125,0.449028879404068,0.050000000745058,0.0497037433087825,293.18707275390625,297.1499938964844,293.1499938964844,0.2166101932525634,-3305.20703125,304.1550598144531,0.8478952050209045,0.2982772886753082,0.2101314663887024,293.1983642578125,297.1499938964844,293.1499938964844,0.2855264544486999,-5569.39697265625,304.1534729003906,0.913372039794922,0.3722615838050842,0.3541224002838135,293.2721252441406,297.1499938964844,293.1499938964844,0.0071593089960515,-2486.18701171875,299.8718566894531,0.449028879404068,0.050000000745058,0.2357731610536575,291.1400756835937,291.1499938964844,261.959716796875,260.2889404296875,279.9525451660156,293.2720947265625,291.14093017578125,1.0,0.2845681607723236,0.7961158752441406,0.7961158752441406,1.0,1.0,-1.1883749961853027,0.5057591795921326,0.6826158761978149,0.2181789577007293,0.0,0.0,0.610941469669342,67.95873260498047,46.0,10.348177909851074,-13406.279296875,232.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,308.10919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.22265625,18000.0,0.0,0.0,0.301226407289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550142765045166,0.6550209522247314,-6.670904440397862e-06,0.0,0.0003057064895983,0.0,0.0,49.816287994384766,0.0,0.0,0.0,0.4262805879116058,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.09536824375391,-2204.869384765625,304.15045166015625,0.6967172026634216,0.1539408564567566,0.1403207778930664,293.16802978515625,297.1499938964844,293.1499938964844,0.0042765415273606,-338.2120361328125,296.8069763183594,0.4619072675704956,0.050000000745058,0.0494699738919734,293.1881103515625,297.1499938964844,293.1499938964844,0.2151999473571777,-3287.86181640625,304.1557312011719,0.8616781234741211,0.2971253395080566,0.2091590017080307,293.1971435546875,297.1499938964844,293.1499938964844,0.2841520607471466,-5547.67041015625,304.15460205078125,0.9315021634101868,0.3712817132472992,0.3529484272003174,293.2723083496094,297.1499938964844,293.1499938964844,0.0070677660405635,-2460.7060546875,299.8318786621094,0.4619072675704956,0.050000000745058,0.2346642464399337,291.1488342285156,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1497497558594,1.0,0.2767005264759063,0.7957513928413391,0.7957513928413391,1.0,1.0,-1.183996558189392,0.5037261843681335,0.6802703142166138,0.2171798646450042,0.0,0.0,0.6105147004127502,61.980167388916016,34.0,11.886075973510742,-13373.1630859375,219.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.3020921051502228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552191376686096,0.6552258133888245,-6.677911642327672e-06,0.0,0.0003065850760322,0.0,0.0,49.879878997802734,0.0,0.0,0.0,0.4264094531536102,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.09536824375391,-2204.869384765625,304.15045166015625,0.6967172026634216,0.1539408564567566,0.1403207778930664,293.16802978515625,297.1499938964844,293.1499938964844,0.0042765415273606,-338.2120361328125,296.8069763183594,0.4619072675704956,0.050000000745058,0.0494699738919734,293.1881103515625,297.1499938964844,293.1499938964844,0.2151999473571777,-3287.86181640625,304.1557312011719,0.8616781234741211,0.2971253395080566,0.2091590017080307,293.1971435546875,297.1499938964844,293.1499938964844,0.2841520607471466,-5547.67041015625,304.15460205078125,0.9315021634101868,0.3712817132472992,0.3529484272003174,293.2723083496094,297.1499938964844,293.1499938964844,0.0070677660405635,-2460.7060546875,299.8318786621094,0.4619072675704956,0.050000000745058,0.2346642464399337,291.1488342285156,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1497497558594,1.0,0.2767005264759063,0.7957513928413391,0.7957513928413391,1.0,1.0,-1.183996558189392,0.5037261843681335,0.6802703142166138,0.2171798646450042,0.0,0.0,0.6105147004127502,61.980167388916016,34.0,11.886075973510742,-13373.1630859375,219.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.3020921051502228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552191376686096,0.6552258133888245,-6.677911642327672e-06,0.0,0.0003065850760322,0.0,0.0,49.879878997802734,0.0,0.0,0.0,0.4264094531536102,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951618999242782,-2200.87939453125,304.150634765625,0.7153626680374146,0.1540835052728653,0.1401590853929519,293.1700134277344,297.1499938964844,293.1499938964844,0.0042390539310872,-335.27593994140625,296.8002624511719,0.4781479835510254,0.050000000745058,0.0491773374378681,293.1891174316406,297.1499938964844,293.1499938964844,0.2137191444635391,-3269.657470703125,304.1562805175781,0.8829181790351868,0.295954018831253,0.2081319540739059,293.1957397460937,297.1499938964844,293.1499938964844,0.2827714085578918,-5525.95849609375,304.1553649902344,0.9576967358589172,0.3703706860542297,0.3517831563949585,293.2722473144531,297.1499938964844,293.1499938964844,0.0069681839086115,-2432.6552734375,299.7926940917969,0.4781479835510254,0.050000000745058,0.2332761138677597,291.1575927734375,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.1584777832031,1.0,0.2666486799716949,0.7953869700431824,0.7953869700431824,1.0,1.0,-1.179153561592102,0.5014855265617371,0.6776680946350098,0.2160730808973312,0.0,0.0,0.6089075803756714,54.50494384765625,25.0,12.036742210388184,-13332.6181640625,202.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.3027034103870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529210209846497,0.6529276967048645,-6.664888132945634e-06,0.0,0.000307205482386,0.0,0.0,49.55654525756836,0.0,0.0,0.0,0.4255621433258056,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951618999242782,-2200.87939453125,304.150634765625,0.7153626680374146,0.1540835052728653,0.1401590853929519,293.1700134277344,297.1499938964844,293.1499938964844,0.0042390539310872,-335.27593994140625,296.8002624511719,0.4781479835510254,0.050000000745058,0.0491773374378681,293.1891174316406,297.1499938964844,293.1499938964844,0.2137191444635391,-3269.657470703125,304.1562805175781,0.8829181790351868,0.295954018831253,0.2081319540739059,293.1957397460937,297.1499938964844,293.1499938964844,0.2827714085578918,-5525.95849609375,304.1553649902344,0.9576967358589172,0.3703706860542297,0.3517831563949585,293.2722473144531,297.1499938964844,293.1499938964844,0.0069681839086115,-2432.6552734375,299.7926940917969,0.4781479835510254,0.050000000745058,0.2332761138677597,291.1575927734375,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.1584777832031,1.0,0.2666486799716949,0.7953869700431824,0.7953869700431824,1.0,1.0,-1.179153561592102,0.5014855265617371,0.6776680946350098,0.2160730808973312,0.0,0.0,0.6089075803756714,54.50494384765625,25.0,12.036742210388184,-13332.6181640625,202.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.3027034103870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529210209846497,0.6529276967048645,-6.664888132945634e-06,0.0,0.000307205482386,0.0,0.0,49.55654525756836,0.0,0.0,0.0,0.4255621433258056,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950707793235778,-2199.119384765625,304.15069580078125,0.7254660725593567,0.1541702449321746,0.1400901824235916,293.1711120605469,297.1499938964844,293.1499938964844,0.0042195953428745,-333.7570495605469,296.79620361328125,0.4858590066432953,0.050000000745058,0.0490269586443901,293.18963623046875,297.1499938964844,293.1499938964844,0.2129716426134109,-3260.476318359375,304.156494140625,0.895836353302002,0.2953574359416961,0.2076087743043899,293.19500732421875,297.1499938964844,293.1499938964844,0.282101571559906,-5515.4658203125,304.1556091308594,0.971802055835724,0.3699364960193634,0.3512181639671325,293.2721252441406,297.1499938964844,293.1499938964844,0.0069185891188681,-2418.60888671875,299.77325439453125,0.4858590066432953,0.050000000745058,0.232562780380249,291.16168212890625,291.1499938964844,261.9110412597656,260.24346923828125,279.943603515625,293.2721252441406,291.1624755859375,1.0,0.2614070475101471,0.795204758644104,0.795204758644104,1.0,1.0,-1.1767278909683228,0.5003643035888672,0.6763635873794556,0.2155175656080246,0.0,0.0,0.6077161431312561,50.66447448730469,25.0,11.50068187713623,-13310.796875,193.8972320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,308.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.70703125,18000.0,0.0,0.0,0.302887350320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509091854095459,0.6509158611297607,-6.651350759057095e-06,0.0,0.0003073921543546,0.0,0.0,49.26194763183594,0.0,0.0,0.0,0.424803227186203,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949888750910759,-2197.540771484375,304.1507263183594,0.7365127801895142,0.1542629450559616,0.1400276869535446,293.1722717285156,297.1499938964844,293.1499938964844,0.0041999514214694,-332.2296142578125,296.7914733886719,0.4939863383769989,0.050000000745058,0.048876367509365,293.1901550292969,297.1499938964844,293.1499938964844,0.2122250348329544,-3251.313720703125,304.1566772460937,0.910714030265808,0.2947512567043304,0.2070791721343994,293.1942443847656,297.1499938964844,293.1499938964844,0.2814526855945587,-5505.32958984375,304.15576171875,0.9858605265617372,0.3695132732391357,0.3506642580032348,293.2719421386719,297.1499938964844,293.1499938964844,0.0068696369417011,-2404.720458984375,299.7537841796875,0.4939863383769989,0.050000000745058,0.2318484336137771,291.165283203125,291.1499938964844,261.9010925292969,260.2342224121094,279.9416198730469,293.27197265625,291.1659851074219,1.0,0.2560042142868042,0.795041024684906,0.795041024684906,1.0,1.0,-1.1743141412734983,0.4992511570453644,0.6750630140304565,0.2149657607078552,0.0,0.0,0.6063316464424133,46.81889724731445,25.0,10.512592315673828,-13288.2822265625,185.43771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,308.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.77734375,18000.0,0.0,0.0,0.3029810488224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484153270721436,0.6484219431877136,-6.633724751736736e-06,0.0,0.0003074872365687,0.0,0.0,48.89328384399414,0.0,0.0,0.0,0.423857718706131,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.094914436340332,-2196.073486328125,304.1506042480469,0.7538477182388306,0.1544529199600219,0.1400073766708374,293.1747436523437,297.1499938964844,293.1499938964844,0.0041696745902299,-329.86334228515625,296.780517578125,0.5065320730209351,0.050000000745058,0.0486776530742645,293.1912841796875,297.1499938964844,293.1499938964844,0.2108035832643509,-3233.89013671875,304.15679931640625,0.9352050423622132,0.2935063540935516,0.2060728967189788,293.19097900390625,297.1499938964844,293.1499938964844,0.2754946053028106,-5408.732421875,304.16473388671875,0.9990000128746032,0.3690389990806579,0.3443741202354431,293.2715148925781,297.1499938964844,293.1499938964844,0.0067907301709055,-2382.3388671875,299.71490478515625,0.5065320730209351,0.050000000745058,0.2309058308601379,291.1716613769531,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.27154541015625,291.173095703125,1.0,0.2480343729257583,0.7947136163711548,0.7947136163711548,1.0,1.0,-1.164311408996582,0.4947199523448944,0.6695914268493652,0.2126045078039169,0.0,0.0,0.6030455231666565,41.65079116821289,25.0,13.9218111038208,-13209.2470703125,172.0524139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,308.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.474609375,18000.0,0.0,0.0,0.3028731644153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423882842063904,0.6423949003219604,-6.589580152649432e-06,0.0,0.0003073777770623,0.0,0.0,48.000221252441406,0.0,0.0,0.0,0.4215521514415741,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.094914436340332,-2196.073486328125,304.1506042480469,0.7538477182388306,0.1544529199600219,0.1400073766708374,293.1747436523437,297.1499938964844,293.1499938964844,0.0041696745902299,-329.86334228515625,296.780517578125,0.5065320730209351,0.050000000745058,0.0486776530742645,293.1912841796875,297.1499938964844,293.1499938964844,0.2108035832643509,-3233.89013671875,304.15679931640625,0.9352050423622132,0.2935063540935516,0.2060728967189788,293.19097900390625,297.1499938964844,293.1499938964844,0.2754946053028106,-5408.732421875,304.16473388671875,0.9990000128746032,0.3690389990806579,0.3443741202354431,293.2715148925781,297.1499938964844,293.1499938964844,0.0067907301709055,-2382.3388671875,299.71490478515625,0.5065320730209351,0.050000000745058,0.2309058308601379,291.1716613769531,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.27154541015625,291.173095703125,1.0,0.2480343729257583,0.7947136163711548,0.7947136163711548,1.0,1.0,-1.164311408996582,0.4947199523448944,0.6695914268493652,0.2126045078039169,0.0,0.0,0.6030455231666565,41.65079116821289,25.0,13.9218111038208,-13209.2470703125,172.0524139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,308.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.474609375,18000.0,0.0,0.0,0.3028731644153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423882842063904,0.6423949003219604,-6.589580152649432e-06,0.0,0.0003073777770623,0.0,0.0,48.000221252441406,0.0,0.0,0.0,0.4215521514415741,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946783050894737,-2191.15625,304.1507873535156,0.7654200792312622,0.1546112447977066,0.1400575637817382,293.1774597167969,297.1499938964844,293.1499938964844,0.0041421363130211,-327.3795471191406,296.7831115722656,0.5149457454681396,0.050000000745058,0.0485677830874919,293.192626953125,297.1499938964844,293.1499938964844,0.2089215368032455,-3210.318359375,304.1576843261719,0.9499353170394896,0.2921895086765289,0.2050925344228744,293.16912841796875,297.1499938964844,293.1499938964844,0.2599417865276336,-5159.2138671875,304.18536376953125,0.9990000128746032,0.3723928034305572,0.3288875520229339,293.2708740234375,297.1499938964844,293.1499938964844,0.0067193764261901,-2359.838134765625,299.6859741210937,0.5149457454681396,0.050000000745058,0.2303846478462219,291.2044982910156,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2080383300781,1.0,0.2414373457431793,0.7943862080574036,0.7943862080574036,1.0,1.0,-1.143704891204834,0.4855355620384216,0.6581693291664124,0.2075205594301223,0.0,0.0,0.5938092470169067,38.58384323120117,25.0,39.41244888305664,-13032.388671875,159.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.3203125,18000.0,0.0,0.0,0.3020094633102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290203332901001,0.6290268301963806,-6.506011231977027e-06,0.0,0.0003065011987928,0.0,0.0,46.13648223876953,0.0,0.0,0.0,0.4165392518043518,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946783050894737,-2191.15625,304.1507873535156,0.7654200792312622,0.1546112447977066,0.1400575637817382,293.1774597167969,297.1499938964844,293.1499938964844,0.0041421363130211,-327.3795471191406,296.7831115722656,0.5149457454681396,0.050000000745058,0.0485677830874919,293.192626953125,297.1499938964844,293.1499938964844,0.2089215368032455,-3210.318359375,304.1576843261719,0.9499353170394896,0.2921895086765289,0.2050925344228744,293.16912841796875,297.1499938964844,293.1499938964844,0.2599417865276336,-5159.2138671875,304.18536376953125,0.9990000128746032,0.3723928034305572,0.3288875520229339,293.2708740234375,297.1499938964844,293.1499938964844,0.0067193764261901,-2359.838134765625,299.6859741210937,0.5149457454681396,0.050000000745058,0.2303846478462219,291.2044982910156,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2080383300781,1.0,0.2414373457431793,0.7943862080574036,0.7943862080574036,1.0,1.0,-1.143704891204834,0.4855355620384216,0.6581693291664124,0.2075205594301223,0.0,0.0,0.5938092470169067,38.58384323120117,25.0,39.41244888305664,-13032.388671875,159.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.3203125,18000.0,0.0,0.0,0.3020094633102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290203332901001,0.6290268301963806,-6.506011231977027e-06,0.0,0.0003065011987928,0.0,0.0,46.13648223876953,0.0,0.0,0.0,0.4165392518043518,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945347473025322,-2188.17919921875,304.1507568359375,0.7757530808448792,0.1547474116086959,0.1400989741086959,293.180419921875,297.1499938964844,293.1499938964844,0.0041156779043376,-325.1329040527344,296.7782287597656,0.5225970149040222,0.050000000745058,0.0484810397028923,293.194091796875,297.1499938964844,293.1499938964844,0.2072208225727081,-3189.21435546875,304.1579284667969,0.9617613554000854,0.2908110916614532,0.204077199101448,293.13720703125,297.1499938964844,293.1499938964844,0.2471703439950943,-4954.2919921875,304.1946105957031,0.9990000128746032,0.378373920917511,0.3161243796348572,293.269775390625,297.1499938964844,293.1499938964844,0.0066569955088198,-2340.84521484375,299.6549987792969,0.5225970149040222,0.050000000745058,0.2299731820821762,291.22686767578125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.2281799316406,1.0,0.2360195219516754,0.794183075428009,0.794183075428009,1.0,1.0,-1.1266170740127563,0.477958470582962,0.6486585736274719,0.2032925635576248,0.0,0.0,0.5818270444869995,36.15419387817383,43.0,27.71248817443848,-12835.6748046875,150.44647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,308.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18203.412109375,18000.0,0.0,0.0,0.3000979125499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063479781150818,0.6063543558120728,-6.349292561935727e-06,0.0,0.000304561224766,0.0,0.0,42.99523162841797,0.0,0.0,0.0,0.4081527888774872,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945347473025322,-2188.17919921875,304.1507568359375,0.7757530808448792,0.1547474116086959,0.1400989741086959,293.180419921875,297.1499938964844,293.1499938964844,0.0041156779043376,-325.1329040527344,296.7782287597656,0.5225970149040222,0.050000000745058,0.0484810397028923,293.194091796875,297.1499938964844,293.1499938964844,0.2072208225727081,-3189.21435546875,304.1579284667969,0.9617613554000854,0.2908110916614532,0.204077199101448,293.13720703125,297.1499938964844,293.1499938964844,0.2471703439950943,-4954.2919921875,304.1946105957031,0.9990000128746032,0.378373920917511,0.3161243796348572,293.269775390625,297.1499938964844,293.1499938964844,0.0066569955088198,-2340.84521484375,299.6549987792969,0.5225970149040222,0.050000000745058,0.2299731820821762,291.22686767578125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.2281799316406,1.0,0.2360195219516754,0.794183075428009,0.794183075428009,1.0,1.0,-1.1266170740127563,0.477958470582962,0.6486585736274719,0.2032925635576248,0.0,0.0,0.5818270444869995,36.15419387817383,43.0,27.71248817443848,-12835.6748046875,150.44647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,308.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18203.412109375,18000.0,0.0,0.0,0.3000979125499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063479781150818,0.6063543558120728,-6.349292561935727e-06,0.0,0.000304561224766,0.0,0.0,42.99523162841797,0.0,0.0,0.0,0.4081527888774872,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947488695383071,-2192.44921875,304.1501159667969,0.7712782621383667,0.1548376530408859,0.1402319818735122,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034771129488,-324.3883361816406,296.7530822753906,0.5190579295158386,0.050000000745058,0.0485198199748992,293.1957397460937,297.1499938964844,293.1499938964844,0.2062090635299682,-3177.222412109375,304.15692138671875,0.9540415406227112,0.2893634140491485,0.2031126916408538,293.1159973144531,297.1499938964844,293.1499938964844,0.2520643770694732,-5040.20458984375,304.17071533203125,0.9990000128746032,0.3830552995204925,0.3218869566917419,293.2684936523437,297.1499938964844,293.1499938964844,0.0066267452202737,-2334.021240234375,299.61346435546875,0.5190579295158386,0.050000000745058,0.2301571369171142,291.21612548828125,291.1499938964844,261.8193054199219,260.1589660644531,279.930908203125,293.2685546875,291.21112060546875,1.0,0.2389992922544479,0.7939799427986145,0.7939799427986145,1.0,1.0,-1.132789969444275,0.4806875884532928,0.6521024107933044,0.2047211080789566,0.0,0.0,0.5730101466178894,37.21764755249024,61.0,-24.27790260314941,-12796.5498046875,154.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,308.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.951171875,18000.0,0.0,0.0,0.2973546087741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851750373840332,0.5851811766624451,-6.188528004713589e-06,0.0,0.0003017771232407,0.0,0.0,40.1048469543457,0.0,0.0,0.0,0.4002973139286041,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947488695383071,-2192.44921875,304.1501159667969,0.7712782621383667,0.1548376530408859,0.1402319818735122,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034771129488,-324.3883361816406,296.7530822753906,0.5190579295158386,0.050000000745058,0.0485198199748992,293.1957397460937,297.1499938964844,293.1499938964844,0.2062090635299682,-3177.222412109375,304.15692138671875,0.9540415406227112,0.2893634140491485,0.2031126916408538,293.1159973144531,297.1499938964844,293.1499938964844,0.2520643770694732,-5040.20458984375,304.17071533203125,0.9990000128746032,0.3830552995204925,0.3218869566917419,293.2684936523437,297.1499938964844,293.1499938964844,0.0066267452202737,-2334.021240234375,299.61346435546875,0.5190579295158386,0.050000000745058,0.2301571369171142,291.21612548828125,291.1499938964844,261.8193054199219,260.1589660644531,279.930908203125,293.2685546875,291.21112060546875,1.0,0.2389992922544479,0.7939799427986145,0.7939799427986145,1.0,1.0,-1.132789969444275,0.4806875884532928,0.6521024107933044,0.2047211080789566,0.0,0.0,0.5730101466178894,37.21764755249024,61.0,-24.27790260314941,-12796.5498046875,154.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,308.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.951171875,18000.0,0.0,0.0,0.2973546087741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851750373840332,0.5851811766624451,-6.188528004713589e-06,0.0,0.0003017771232407,0.0,0.0,40.1048469543457,0.0,0.0,0.0,0.4002973139286041,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950586050748825,-2198.7177734375,304.1495361328125,0.7640658020973206,0.1548591405153274,0.1403199434280395,293.1849975585937,297.1499938964844,293.1499938964844,0.0041055097244679,-324.9024963378906,296.72705078125,0.5135959386825562,0.050000000745058,0.0485843680799007,293.19659423828125,297.1499938964844,293.1499938964844,0.2061291486024856,-3176.846923828125,304.1557922363281,0.9431385397911072,0.288615733385086,0.2026452124118805,293.1181335449219,297.1499938964844,293.1499938964844,0.2611353099346161,-5190.61962890625,304.1504211425781,0.9990000128746032,0.3830739855766296,0.3312628269195556,293.2680358886719,297.1499938964844,293.1499938964844,0.006626492831856,-2336.776123046875,299.58416748046875,0.5135959386825562,0.050000000745058,0.2304633259773254,291.1877136230469,291.1499938964844,261.80889892578125,260.1494445800781,279.9212341308594,293.2680969238281,291.1806335449219,1.0,0.2430670261383056,0.7938783764839172,0.7938783764839172,1.0,1.0,-1.1440296173095703,0.4856471419334411,0.6583824753761292,0.207480639219284,0.0,0.0,0.5732904672622681,39.005619049072266,61.0,-55.978816986083984,-12862.4326171875,160.8907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572204589844,308.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0625,18000.0,0.0,0.0,0.2959701418876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810777544975281,0.5810839533805847,-6.141218364064116e-06,0.0,0.0003003720485139,0.0,0.0,39.47398376464844,0.0,0.0,0.0,0.3986478745937347,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954311713576316,-2206.248779296875,304.1489562988281,0.7547263503074646,0.1548601686954498,0.1404174566268921,293.1864318847656,297.1499938964844,293.1499938964844,0.0041115069761872,-325.7961730957031,296.6967468261719,0.506650984287262,0.050000000745058,0.0486760661005973,293.1974792480469,297.1499938964844,293.1499938964844,0.2061802595853805,-3178.1630859375,304.1546630859375,0.928552508354187,0.2878506183624267,0.2021864503622055,293.1299133300781,297.1499938964844,293.1499938964844,0.2738178372383117,-5397.75390625,304.12725830078125,0.9990000128746032,0.3811757266521454,0.3441436886787414,293.2679138183594,297.1499938964844,293.1499938964844,0.0066322698257863,-2341.846923828125,299.55145263671875,0.506650984287262,0.050000000745058,0.2308982908725738,291.1521911621094,291.1499938964844,261.7984313964844,260.1399230957031,279.9095764160156,293.2679138183594,291.1443176269531,1.0,0.2486170530319214,0.7937198281288147,0.7937198281288147,1.0,1.0,-1.1596856117248535,0.4925641119480133,0.6671215891838074,0.211339920759201,0.0,0.0,0.5766810774803162,41.54418563842773,64.0,-79.11701965332031,-12987.00390625,170.47544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902404785156,308.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.294787049293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829963684082031,0.583002507686615,-6.132664111646591e-06,0.0,0.0002991713990923,0.0,0.0,39.60641479492188,0.0,0.0,0.0,0.3991278707981109,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960604920983314,-2218.886962890625,304.1482849121094,0.7378403544425964,0.1548473238945007,0.1405921131372451,293.1889038085937,297.1499938964844,293.1499938964844,0.0041259424760937,-327.6137084960937,296.6419677734375,0.4942803084850311,0.050000000745058,0.0488712042570114,293.1991271972656,297.1499938964844,293.1499938964844,0.2060553282499313,-3177.624755859375,304.15338134765625,0.9020575284957886,0.2863161563873291,0.2012605667114257,293.1693725585937,297.1499938964844,293.1499938964844,0.2872999012470245,-5609.52099609375,304.1145324707031,0.9905368089675904,0.3736892342567444,0.3561755418777466,293.2686462402344,297.1499938964844,293.1499938964844,0.0066410703584551,-2350.167236328125,299.4866027832031,0.4942803084850311,0.050000000745058,0.2318239510059356,291.0909118652344,291.1499938964844,261.7774353027344,260.1208801269531,279.8944396972656,293.2685852050781,291.0888977050781,1.0,0.2571369707584381,0.7934026718139648,0.7934026718139648,1.0,1.0,-1.175026297569275,0.4993433654308319,0.6756830215454102,0.2150972783565521,0.0,0.0,0.5892027616500854,46.701271057128906,67.0,-60.61198806762695,-13207.62890625,185.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513000488281,308.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.232421875,18000.0,0.0,0.0,0.293451726436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020568609237671,0.6020631194114685,-6.231374300114112e-06,0.0,0.0002978162083309,0.0,0.0,41.934024810791016,0.0,0.0,0.0,0.4057406783103943,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960604920983314,-2218.886962890625,304.1482849121094,0.7378403544425964,0.1548473238945007,0.1405921131372451,293.1889038085937,297.1499938964844,293.1499938964844,0.0041259424760937,-327.6137084960937,296.6419677734375,0.4942803084850311,0.050000000745058,0.0488712042570114,293.1991271972656,297.1499938964844,293.1499938964844,0.2060553282499313,-3177.624755859375,304.15338134765625,0.9020575284957886,0.2863161563873291,0.2012605667114257,293.1693725585937,297.1499938964844,293.1499938964844,0.2872999012470245,-5609.52099609375,304.1145324707031,0.9905368089675904,0.3736892342567444,0.3561755418777466,293.2686462402344,297.1499938964844,293.1499938964844,0.0066410703584551,-2350.167236328125,299.4866027832031,0.4942803084850311,0.050000000745058,0.2318239510059356,291.0909118652344,291.1499938964844,261.7774353027344,260.1208801269531,279.8944396972656,293.2685852050781,291.0888977050781,1.0,0.2571369707584381,0.7934026718139648,0.7934026718139648,1.0,1.0,-1.175026297569275,0.4993433654308319,0.6756830215454102,0.2150972783565521,0.0,0.0,0.5892027616500854,46.701271057128906,67.0,-60.61198806762695,-13207.62890625,185.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513000488281,308.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.232421875,18000.0,0.0,0.0,0.293451726436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020568609237671,0.6020631194114685,-6.231374300114112e-06,0.0,0.0002978162083309,0.0,0.0,41.934024810791016,0.0,0.0,0.0,0.4057406783103943,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.096031479537487,-2217.938232421875,304.14892578125,0.7212496995925903,0.1547630429267883,0.1407621800899505,293.1913452148437,297.1499938964844,293.1499938964844,0.0041288640350103,-327.59356689453125,296.6329650878906,0.4819011390209198,0.050000000745058,0.0491040349006652,293.2008361816406,297.1499938964844,293.1499938964844,0.2045122534036636,-3158.12353515625,304.15484619140625,0.8778970837593079,0.2847212255001068,0.2003401517868042,293.1883239746094,297.1499938964844,293.1499938964844,0.2824432253837585,-5529.283203125,304.1340026855469,0.9643816351890564,0.3693147599697113,0.3513129353523254,293.27020263671875,297.1499938964844,293.1499938964844,0.006625838112086,-2345.07861328125,299.44805908203125,0.4819011390209198,0.050000000745058,0.2329283952713012,291.11065673828125,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.113037109375,1.0,0.2641489803791046,0.7930854558944702,0.7930854558944702,1.0,1.0,-1.1694544553756714,0.4968193769454956,0.6726351380348206,0.2137214839458465,0.0,0.0,0.5935741066932678,52.51906204223633,70.0,7.896097183227539,-13239.85546875,195.2566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,308.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.841796875,18000.0,0.0,0.0,0.2931120693683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172107458114624,0.6172170639038086,-6.359768121910747e-06,0.0,0.0002974715025629,0.0,0.0,44.122108459472656,0.0,0.0,0.0,0.4114721417427063,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.096031479537487,-2217.938232421875,304.14892578125,0.7212496995925903,0.1547630429267883,0.1407621800899505,293.1913452148437,297.1499938964844,293.1499938964844,0.0041288640350103,-327.59356689453125,296.6329650878906,0.4819011390209198,0.050000000745058,0.0491040349006652,293.2008361816406,297.1499938964844,293.1499938964844,0.2045122534036636,-3158.12353515625,304.15484619140625,0.8778970837593079,0.2847212255001068,0.2003401517868042,293.1883239746094,297.1499938964844,293.1499938964844,0.2824432253837585,-5529.283203125,304.1340026855469,0.9643816351890564,0.3693147599697113,0.3513129353523254,293.27020263671875,297.1499938964844,293.1499938964844,0.006625838112086,-2345.07861328125,299.44805908203125,0.4819011390209198,0.050000000745058,0.2329283952713012,291.11065673828125,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.113037109375,1.0,0.2641489803791046,0.7930854558944702,0.7930854558944702,1.0,1.0,-1.1694544553756714,0.4968193769454956,0.6726351380348206,0.2137214839458465,0.0,0.0,0.5935741066932678,52.51906204223633,70.0,7.896097183227539,-13239.85546875,195.2566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,308.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.841796875,18000.0,0.0,0.0,0.2931120693683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172107458114624,0.6172170639038086,-6.359768121910747e-06,0.0,0.0002974715025629,0.0,0.0,44.122108459472656,0.0,0.0,0.0,0.4114721417427063,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960074141621589,-2217.283447265625,304.1492919921875,0.7082981467247009,0.1546257436275482,0.1408325433731079,293.1938781738281,297.1499938964844,293.1499938964844,0.0041262414306402,-327.2889404296875,296.61822509765625,0.4716241359710693,0.050000000745058,0.0493015721440315,293.2025756835937,297.1499938964844,293.1499938964844,0.2030664980411529,-3140.081298828125,304.1556091308594,0.8602529764175415,0.2830832004547119,0.1993482112884521,293.1943054199219,297.1499938964844,293.1499938964844,0.2803248167037964,-5493.24560546875,304.1426696777344,0.943047285079956,0.3671163022518158,0.3490822911262512,293.2719116210937,297.1499938964844,293.1499938964844,0.0066048218868672,-2339.21142578125,299.4057312011719,0.4716241359710693,0.050000000745058,0.233865424990654,291.12225341796875,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.12286376953125,1.0,0.2702285647392273,0.7925918102264404,0.7925918102264404,1.0,1.0,-1.16703200340271,0.4957318305969238,0.6713001728057861,0.2129463404417038,0.0,0.0,0.5963056087493896,57.48378753662109,73.0,10.834430694580078,-13225.3369140625,204.33560180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.353515625,18000.0,0.0,0.0,0.2932369410991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623157262802124,0.6231637001037598,-6.415302777895704e-06,0.0,0.0002975982206407,0.0,0.0,45.02787399291992,0.0,0.0,0.0,0.4139194786548614,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960074141621589,-2217.283447265625,304.1492919921875,0.7082981467247009,0.1546257436275482,0.1408325433731079,293.1938781738281,297.1499938964844,293.1499938964844,0.0041262414306402,-327.2889404296875,296.61822509765625,0.4716241359710693,0.050000000745058,0.0493015721440315,293.2025756835937,297.1499938964844,293.1499938964844,0.2030664980411529,-3140.081298828125,304.1556091308594,0.8602529764175415,0.2830832004547119,0.1993482112884521,293.1943054199219,297.1499938964844,293.1499938964844,0.2803248167037964,-5493.24560546875,304.1426696777344,0.943047285079956,0.3671163022518158,0.3490822911262512,293.2719116210937,297.1499938964844,293.1499938964844,0.0066048218868672,-2339.21142578125,299.4057312011719,0.4716241359710693,0.050000000745058,0.233865424990654,291.12225341796875,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.12286376953125,1.0,0.2702285647392273,0.7925918102264404,0.7925918102264404,1.0,1.0,-1.16703200340271,0.4957318305969238,0.6713001728057861,0.2129463404417038,0.0,0.0,0.5963056087493896,57.48378753662109,73.0,10.834430694580078,-13225.3369140625,204.33560180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.353515625,18000.0,0.0,0.0,0.2932369410991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623157262802124,0.6231637001037598,-6.415302777895704e-06,0.0,0.0002975982206407,0.0,0.0,45.02787399291992,0.0,0.0,0.0,0.4139194786548614,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960045382380485,-2217.12255859375,304.1495361328125,0.6972026228904724,0.1544891893863678,0.1408762484788894,293.1961669921875,297.1499938964844,293.1499938964844,0.0041234474629163,-327.03564453125,296.5997009277344,0.4614180624485016,0.050000000745058,0.0494782403111457,293.2039794921875,297.1499938964844,293.1499938964844,0.2017018049955368,-3123.152099609375,304.156005859375,0.8463918566703796,0.2814635634422302,0.1983468979597091,293.196044921875,297.1499938964844,293.1499938964844,0.2790522873401642,-5471.85986328125,304.14715576171875,0.9254096150398254,0.3656354546546936,0.3477442264556885,293.2734069824219,297.1499938964844,293.1499938964844,0.0065829404629766,-2333.46484375,299.3611755371094,0.4614180624485016,0.050000000745058,0.2347034662961959,291.1275634765625,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.12799072265625,1.0,0.2756086885929107,0.7920981645584106,0.7920981645584106,1.0,1.0,-1.1654942035675049,0.495038777589798,0.6704554557800293,0.2123833298683166,0.0,0.0,0.598924458026886,61.93251037597656,61.0,8.365631103515625,-13217.7431640625,212.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,308.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.904296875,18000.0,0.0,0.0,0.2936828136444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288354992866516,0.6288419365882874,-6.460405984398676e-06,0.0,0.0002980507269967,0.0,0.0,45.85765838623047,0.0,0.0,0.0,0.416110634803772,4.0,0.0,1.0
