time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960045382380485,-2217.12255859375,304.1495361328125,0.6972026228904724,0.1544891893863678,0.1408762484788894,293.1961669921875,297.1499938964844,293.1499938964844,0.0041234474629163,-327.03564453125,296.5997009277344,0.4614180624485016,0.050000000745058,0.0494782403111457,293.2039794921875,297.1499938964844,293.1499938964844,0.2017018049955368,-3123.152099609375,304.156005859375,0.8463918566703796,0.2814635634422302,0.1983468979597091,293.196044921875,297.1499938964844,293.1499938964844,0.2790522873401642,-5471.85986328125,304.14715576171875,0.9254096150398254,0.3656354546546936,0.3477442264556885,293.2734069824219,297.1499938964844,293.1499938964844,0.0065829404629766,-2333.46484375,299.3611755371094,0.4614180624485016,0.050000000745058,0.2347034662961959,291.1275634765625,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.12799072265625,1.0,0.2756086885929107,0.7920981645584106,0.7920981645584106,1.0,1.0,-1.1654942035675049,0.495038777589798,0.6704554557800293,0.2123833298683166,0.0,0.0,0.598924458026886,61.93251037597656,61.0,8.365631103515625,-13217.7431640625,212.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,308.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.904296875,18000.0,0.0,0.0,0.2936828136444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288354992866516,0.6288419365882874,-6.460405984398676e-06,0.0,0.0002980507269967,0.0,0.0,45.85765838623047,0.0,0.0,0.0,0.416110634803772,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959622785449028,-2216.28515625,304.1496887207031,0.6956831216812134,0.1544330269098281,0.1408428400754928,293.1971740722656,297.1499938964844,293.1499938964844,0.0041167740710079,-326.5122985839844,296.5902099609375,0.4599728286266327,0.050000000745058,0.049502607434988,293.2045288085937,297.1499938964844,293.1499938964844,0.2009833604097366,-3114.23681640625,304.1562194824219,0.84406977891922,0.2806713879108429,0.1978077590465545,293.1962585449219,297.1499938964844,293.1499938964844,0.2784743905067444,-5462.31640625,304.14874267578125,0.9226725101470948,0.3650107085704803,0.3471497297286987,293.2740478515625,297.1499938964844,293.1499938964844,0.0065623437985777,-2327.714111328125,299.3387756347656,0.4599728286266327,0.050000000745058,0.2348190695047378,291.12957763671875,291.1499938964844,261.7034912109375,260.054443359375,279.87261962890625,293.27398681640625,291.1300048828125,1.0,0.2758607864379883,0.7918513417243958,0.7918513417243958,1.0,1.0,-1.164262056350708,0.4944857656955719,0.6697763204574585,0.2119899988174438,0.0,0.0,0.6000847816467285,62.53083419799805,61.0,7.463861465454102,-13210.5478515625,213.4217224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,308.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.671875,18000.0,0.0,0.0,0.293997973203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313497424125671,0.6313562393188477,-6.480498541350244e-06,0.0,0.0002983705780934,0.0,0.0,46.22866821289063,0.0,0.0,0.0,0.4170836806297302,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958935543894767,-2214.945556640625,304.1498718261719,0.6967278718948364,0.1543996632099151,0.1407842636108398,293.1980285644531,297.1499938964844,293.1499938964844,0.0041064750403165,-325.7034912109375,296.5812072753906,0.4611077606678009,0.050000000745058,0.0494834519922733,293.2049255371094,297.1499938964844,293.1499938964844,0.2002311199903488,-3104.886474609375,304.1564636230469,0.8445569276809692,0.2799027562141418,0.1972501873970031,293.1961975097656,297.1499938964844,293.1499938964844,0.2778798043727875,-5452.5927734375,304.1500244140625,0.9237344264984132,0.3644377589225769,0.3465673625469208,293.27459716796875,297.1499938964844,293.1499938964844,0.0065350509248673,-2319.86962890625,299.3167724609375,0.4611077606678009,0.050000000745058,0.2347281873226165,291.13214111328125,291.1499938964844,261.6929016113281,260.0450439453125,279.86920166015625,293.2745361328125,291.1327514648437,1.0,0.2749214470386505,0.7916815280914307,0.7916815280914307,1.0,1.0,-1.162691593170166,0.4937922358512878,0.6688993573188782,0.2115167677402496,0.0,0.0,0.6010227203369141,62.02226257324219,49.0,7.88646125793457,-13201.234375,211.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7734375,18000.0,0.0,0.0,0.2943509519100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335918307304382,0.6335983276367188,-6.498874427052215e-06,0.0,0.0002987287880387,0.0,0.0,46.56365203857422,0.0,0.0,0.0,0.4179514646530151,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957227125763893,-2211.6318359375,304.15020751953125,0.7045804262161255,0.1544004380702972,0.1406409591436386,293.1993103027344,297.1499938964844,293.1499938964844,0.0040783146396279,-323.48992919921875,296.56475830078125,0.4687740206718445,0.050000000745058,0.0493533611297607,293.2052917480469,297.1499938964844,293.1499938964844,0.1986815482378006,-3085.599853515625,304.1568908691406,0.8518794178962708,0.2784377336502075,0.1961172074079513,293.19549560546875,297.1499938964844,293.1499938964844,0.2766570150852203,-5432.81201171875,304.15203857421875,0.934359848499298,0.3634051084518432,0.3454311192035675,293.2753295898437,297.1499938964844,293.1499938964844,0.0064668674021959,-2299.86279296875,299.27398681640625,0.4687740206718445,0.050000000745058,0.2341110855340957,291.1386413574219,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1393737792969,1.0,0.2700991034507751,0.7913419604301453,0.7913419604301453,1.0,1.0,-1.1588993072509766,0.4921172559261322,0.6667820811271667,0.2104132324457168,0.0,0.0,0.6021111607551575,58.67241287231445,37.0,9.102094650268556,-13175.419921875,204.01119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,308.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.310546875,18000.0,0.0,0.0,0.2951002120971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366380453109741,0.6366445422172546,-6.526111064886209e-06,0.0,0.0002994892129208,0.0,0.0,47.03418731689453,0.0,0.0,0.0,0.4191550612449646,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957227125763893,-2211.6318359375,304.15020751953125,0.7045804262161255,0.1544004380702972,0.1406409591436386,293.1993103027344,297.1499938964844,293.1499938964844,0.0040783146396279,-323.48992919921875,296.56475830078125,0.4687740206718445,0.050000000745058,0.0493533611297607,293.2052917480469,297.1499938964844,293.1499938964844,0.1986815482378006,-3085.599853515625,304.1568908691406,0.8518794178962708,0.2784377336502075,0.1961172074079513,293.19549560546875,297.1499938964844,293.1499938964844,0.2766570150852203,-5432.81201171875,304.15203857421875,0.934359848499298,0.3634051084518432,0.3454311192035675,293.2753295898437,297.1499938964844,293.1499938964844,0.0064668674021959,-2299.86279296875,299.27398681640625,0.4687740206718445,0.050000000745058,0.2341110855340957,291.1386413574219,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1393737792969,1.0,0.2700991034507751,0.7913419604301453,0.7913419604301453,1.0,1.0,-1.1588993072509766,0.4921172559261322,0.6667820811271667,0.2104132324457168,0.0,0.0,0.6021111607551575,58.67241287231445,37.0,9.102094650268556,-13175.419921875,204.01119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,308.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.310546875,18000.0,0.0,0.0,0.2951002120971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366380453109741,0.6366445422172546,-6.526111064886209e-06,0.0,0.0002994892129208,0.0,0.0,47.03418731689453,0.0,0.0,0.0,0.4191550612449646,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.095536969602108,-2208.04296875,304.15045166015625,0.7188637256622314,0.1544821262359619,0.1404874175786972,293.2000427246094,297.1499938964844,293.1499938964844,0.0040433779358863,-320.7464904785156,296.5498046875,0.480424553155899,0.050000000745058,0.0491330511868,293.2051696777344,297.1499938964844,293.1499938964844,0.1971186846494674,-3066.132568359375,304.1571960449219,0.8674123883247375,0.2770639955997467,0.1949824690818786,293.1943359375,297.1499938964844,293.1499938964844,0.275416612625122,-5412.95849609375,304.1534118652344,0.954766809940338,0.3624871671199798,0.3443220257759094,293.275634765625,297.1499938964844,293.1499938964844,0.0063864826224744,-2275.9189453125,299.232421875,0.480424553155899,0.050000000745058,0.2330660372972488,291.1457824707031,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.2756042480469,291.14654541015625,1.0,0.262204498052597,0.7910023331642151,0.7910023331642151,1.0,1.0,-1.1545029878616333,0.4901722073554992,0.664330780506134,0.2091715186834335,0.0,0.0,0.602199137210846,53.0302848815918,25.0,9.90658473968506,-13142.4619140625,191.48806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0527038574219,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.295799046754837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376689076423645,0.6376754641532898,-6.538255092891632e-06,0.0,0.0003001984441652,0.0,0.0,47.21097183227539,0.0,0.0,0.0,0.4195917844772339,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.095536969602108,-2208.04296875,304.15045166015625,0.7188637256622314,0.1544821262359619,0.1404874175786972,293.2000427246094,297.1499938964844,293.1499938964844,0.0040433779358863,-320.7464904785156,296.5498046875,0.480424553155899,0.050000000745058,0.0491330511868,293.2051696777344,297.1499938964844,293.1499938964844,0.1971186846494674,-3066.132568359375,304.1571960449219,0.8674123883247375,0.2770639955997467,0.1949824690818786,293.1943359375,297.1499938964844,293.1499938964844,0.275416612625122,-5412.95849609375,304.1534118652344,0.954766809940338,0.3624871671199798,0.3443220257759094,293.275634765625,297.1499938964844,293.1499938964844,0.0063864826224744,-2275.9189453125,299.232421875,0.480424553155899,0.050000000745058,0.2330660372972488,291.1457824707031,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.2756042480469,291.14654541015625,1.0,0.262204498052597,0.7910023331642151,0.7910023331642151,1.0,1.0,-1.1545029878616333,0.4901722073554992,0.664330780506134,0.2091715186834335,0.0,0.0,0.602199137210846,53.0302848815918,25.0,9.90658473968506,-13142.4619140625,191.48806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0527038574219,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.295799046754837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376689076423645,0.6376754641532898,-6.538255092891632e-06,0.0,0.0003001984441652,0.0,0.0,47.21097183227539,0.0,0.0,0.0,0.4195917844772339,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953547209501266,-2204.527587890625,304.1506042480469,0.7389094829559326,0.1546314507722854,0.1403406858444214,293.20025634765625,297.1499938964844,293.1499938964844,0.0040044821798801,-317.6935119628906,296.53619384765625,0.4953464567661285,0.050000000745058,0.0488528572022914,293.20465087890625,297.1499938964844,293.1499938964844,0.1955712139606475,-3046.84521484375,304.1573791503906,0.8924984931945801,0.2757713794708252,0.1938618123531341,293.19287109375,297.1499938964844,293.1499938964844,0.2741819620132446,-5393.33837890625,304.1543273925781,0.9821632504463196,0.361658900976181,0.343242347240448,293.2755432128906,297.1499938964844,293.1499938964844,0.0062989997677505,-2249.57958984375,299.19189453125,0.4953464567661285,0.050000000745058,0.2317369133234024,291.153076171875,291.1499938964844,261.6297302246094,259.9894104003906,279.8492431640625,293.27557373046875,291.15380859375,1.0,0.2519783079624176,0.7906917929649353,0.7906917929649353,1.0,1.0,-1.149754285812378,0.4880701899528503,0.6616840958595276,0.2078631222248077,0.0,0.0,0.601298451423645,45.86753082275391,25.0,10.070892333984377,-13104.30078125,175.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040771484375,308.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.2963382303714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366705298423767,0.636677086353302,-6.534749900310999e-06,0.0,0.0003007456252817,0.0,0.0,47.087398529052734,0.0,0.0,0.0,0.4192472696304321,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953547209501266,-2204.527587890625,304.1506042480469,0.7389094829559326,0.1546314507722854,0.1403406858444214,293.20025634765625,297.1499938964844,293.1499938964844,0.0040044821798801,-317.6935119628906,296.53619384765625,0.4953464567661285,0.050000000745058,0.0488528572022914,293.20465087890625,297.1499938964844,293.1499938964844,0.1955712139606475,-3046.84521484375,304.1573791503906,0.8924984931945801,0.2757713794708252,0.1938618123531341,293.19287109375,297.1499938964844,293.1499938964844,0.2741819620132446,-5393.33837890625,304.1543273925781,0.9821632504463196,0.361658900976181,0.343242347240448,293.2755432128906,297.1499938964844,293.1499938964844,0.0062989997677505,-2249.57958984375,299.19189453125,0.4953464567661285,0.050000000745058,0.2317369133234024,291.153076171875,291.1499938964844,261.6297302246094,259.9894104003906,279.8492431640625,293.27557373046875,291.15380859375,1.0,0.2519783079624176,0.7906917929649353,0.7906917929649353,1.0,1.0,-1.149754285812378,0.4880701899528503,0.6616840958595276,0.2078631222248077,0.0,0.0,0.601298451423645,45.86753082275391,25.0,10.070892333984377,-13104.30078125,175.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040771484375,308.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.2963382303714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366705298423767,0.636677086353302,-6.534749900310999e-06,0.0,0.0003007456252817,0.0,0.0,47.087398529052734,0.0,0.0,0.0,0.4192472696304321,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952772945165634,-2203.01171875,304.1505126953125,0.7569478750228882,0.1548144817352295,0.1403093636035919,293.1999816894531,297.1499938964844,293.1499938964844,0.0039736349135637,-315.2699890136719,296.5230407714844,0.5084022879600525,0.050000000745058,0.0486518703401088,293.20391845703125,297.1499938964844,293.1499938964844,0.1941700279712677,-3029.41796875,304.1572265625,0.915168046951294,0.2745330035686493,0.1928432136774063,293.1910095214844,297.1499938964844,293.1499938964844,0.27164426445961,-5352.2001953125,304.157470703125,0.9990000128746032,0.360949158668518,0.3406641483306885,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255710363388,-2227.4638671875,299.1516418457031,0.5084022879600525,0.050000000745058,0.2307835221290588,291.1590881347656,291.1499938964844,261.60888671875,259.97125244140625,279.8432922363281,293.2752380371094,291.15966796875,1.0,0.2444330006837844,0.7903811931610107,0.7903811931610107,1.0,1.0,-1.1440612077713013,0.4855298995971679,0.6585313677787781,0.2063878774642944,0.0,0.0,0.5996555685997009,40.69939422607422,25.0,8.828184127807617,-13057.5234375,164.18882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6328125,18000.0,0.0,0.0,0.2966454029083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339002251625061,0.6339067816734314,-6.516821031254949e-06,0.0,0.0003010573564097,0.0,0.0,46.69844055175781,0.0,0.0,0.0,0.4182213544845581,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952772945165634,-2203.01171875,304.1505126953125,0.7569478750228882,0.1548144817352295,0.1403093636035919,293.1999816894531,297.1499938964844,293.1499938964844,0.0039736349135637,-315.2699890136719,296.5230407714844,0.5084022879600525,0.050000000745058,0.0486518703401088,293.20391845703125,297.1499938964844,293.1499938964844,0.1941700279712677,-3029.41796875,304.1572265625,0.915168046951294,0.2745330035686493,0.1928432136774063,293.1910095214844,297.1499938964844,293.1499938964844,0.27164426445961,-5352.2001953125,304.157470703125,0.9990000128746032,0.360949158668518,0.3406641483306885,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255710363388,-2227.4638671875,299.1516418457031,0.5084022879600525,0.050000000745058,0.2307835221290588,291.1590881347656,291.1499938964844,261.60888671875,259.97125244140625,279.8432922363281,293.2752380371094,291.15966796875,1.0,0.2444330006837844,0.7903811931610107,0.7903811931610107,1.0,1.0,-1.1440612077713013,0.4855298995971679,0.6585313677787781,0.2063878774642944,0.0,0.0,0.5996555685997009,40.69939422607422,25.0,8.828184127807617,-13057.5234375,164.18882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6328125,18000.0,0.0,0.0,0.2966454029083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339002251625061,0.6339067816734314,-6.516821031254949e-06,0.0,0.0003010573564097,0.0,0.0,46.69844055175781,0.0,0.0,0.0,0.4182213544845581,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952331498265266,-2202.0595703125,304.1505126953125,0.762714684009552,0.1549113243818283,0.140344426035881,293.1996459960937,297.1499938964844,293.1499938964844,0.0039626923389732,-314.33270263671875,296.519775390625,0.512570858001709,0.050000000745058,0.048597227782011,293.2035217285156,297.1499938964844,293.1499938964844,0.1934297531843185,-3020.1005859375,304.15728759765625,0.9223974943161012,0.2739297151565552,0.1923805177211761,293.1852722167969,297.1499938964844,293.1499938964844,0.2643400728702545,-5234.15869140625,304.1693420410156,0.9990000128746032,0.3615484535694122,0.3330938816070556,293.27490234375,297.1499938964844,293.1499938964844,0.0061953756958246,-2217.8974609375,299.1337585449219,0.512570858001709,0.050000000745058,0.230524331331253,291.1668395996094,291.1499938964844,261.5985107421875,259.9622802734375,279.843505859375,293.27496337890625,291.16998291015625,1.0,0.2411670237779617,0.7902259230613708,0.7902259230613708,1.0,1.0,-1.1340428590774536,0.4811095595359802,0.6529332995414734,0.2038348019123077,0.0,0.0,0.597820520401001,39.17738342285156,25.0,23.11870574951172,-12987.6884765625,158.3517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.623046875,18000.0,0.0,0.0,0.2966347932815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316971778869629,0.6317036747932434,-6.503053100459511e-06,0.0,0.0003010466170962,0.0,0.0,46.3933219909668,0.0,0.0,0.0,0.4173751473426819,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951179862022399,-2199.6435546875,304.150634765625,0.7681632041931152,0.1549970954656601,0.1403799951076507,293.1993103027344,297.1499938964844,293.1499938964844,0.0039501707069575,-313.1744689941406,296.52227783203125,0.5165402889251709,0.050000000745058,0.0485488735139369,293.2031555175781,297.1499938964844,293.1499938964844,0.1925495713949203,-3008.881103515625,304.1575622558594,0.9291519522666932,0.2733204364776611,0.1919224858283996,293.1747436523437,297.1499938964844,293.1499938964844,0.2573671638965606,-5121.35693359375,304.178466796875,0.9990000128746032,0.3631671667098999,0.3261327445507049,293.2745361328125,297.1499938964844,293.1499938964844,0.0061632553115487,-2207.0576171875,299.11981201171875,0.5165402889251709,0.050000000745058,0.2302949428558349,291.18408203125,291.1499938964844,261.5881652832031,259.953369140625,279.8431091308594,293.27459716796875,291.1879272460937,1.0,0.2382078617811203,0.7901045680046082,0.7901045680046082,1.0,1.0,-1.1248462200164795,0.4770613014698028,0.647784948348999,0.2014929056167602,0.0,0.0,0.5938356518745422,37.82666015625,25.0,35.54981994628906,-12909.4873046875,153.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,308.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.939453125,18000.0,0.0,0.0,0.2964332103729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265360713005066,0.6265425086021423,-6.474093879660359e-06,0.0,0.0003008420171681,0.0,0.0,45.70200729370117,0.0,0.0,0.0,0.4154616594314575,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949681922793388,-2196.484130859375,304.1506652832031,0.7781456112861633,0.15516397356987,0.1404526233673095,293.1985168457031,297.1499938964844,293.1499938964844,0.0039268457330763,-311.1065673828125,296.5229187011719,0.5238988995552063,0.050000000745058,0.0484674461185932,293.2025146484375,297.1499938964844,293.1499938964844,0.1909665167331695,-2988.8369140625,304.1576538085937,0.94106924533844,0.2721075117588043,0.1910157948732376,293.1465759277344,297.1499938964844,293.1499938964844,0.2452630698680877,-4926.0673828125,304.1889038085937,0.9990000128746032,0.3682379424571991,0.3140617907047272,293.2734375,297.1499938964844,293.1499938964844,0.0061047207564115,-2187.829345703125,299.090087890625,0.5238988995552063,0.050000000745058,0.2299086898565292,291.2103576660156,291.1499938964844,261.5676574707031,259.93572998046875,279.84100341796875,293.2735290527344,291.21209716796875,1.0,0.2330850511789322,0.789861798286438,0.789861798286438,1.0,1.0,-1.1087939739227295,0.4700033664703369,0.6387905478477478,0.1974191814661026,0.0,0.0,0.5838116407394409,35.54698181152344,28.0,30.57893943786621,-12734.6318359375,144.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,308.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.87890625,18000.0,0.0,0.0,0.2953456044197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608715295791626,0.6087216734886169,-6.357592610584106e-06,0.0,0.0002997382543981,0.0,0.0,43.27249526977539,0.0,0.0,0.0,0.4089361727237701,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949681922793388,-2196.484130859375,304.1506652832031,0.7781456112861633,0.15516397356987,0.1404526233673095,293.1985168457031,297.1499938964844,293.1499938964844,0.0039268457330763,-311.1065673828125,296.5229187011719,0.5238988995552063,0.050000000745058,0.0484674461185932,293.2025146484375,297.1499938964844,293.1499938964844,0.1909665167331695,-2988.8369140625,304.1576538085937,0.94106924533844,0.2721075117588043,0.1910157948732376,293.1465759277344,297.1499938964844,293.1499938964844,0.2452630698680877,-4926.0673828125,304.1889038085937,0.9990000128746032,0.3682379424571991,0.3140617907047272,293.2734375,297.1499938964844,293.1499938964844,0.0061047207564115,-2187.829345703125,299.090087890625,0.5238988995552063,0.050000000745058,0.2299086898565292,291.2103576660156,291.1499938964844,261.5676574707031,259.93572998046875,279.84100341796875,293.2735290527344,291.21209716796875,1.0,0.2330850511789322,0.789861798286438,0.789861798286438,1.0,1.0,-1.1087939739227295,0.4700033664703369,0.6387905478477478,0.1974191814661026,0.0,0.0,0.5838116407394409,35.54698181152344,28.0,30.57893943786621,-12734.6318359375,144.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,308.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.87890625,18000.0,0.0,0.0,0.2953456044197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608715295791626,0.6087216734886169,-6.357592610584106e-06,0.0,0.0002997382543981,0.0,0.0,43.27249526977539,0.0,0.0,0.0,0.4089361727237701,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0949992090463638,-2196.99609375,304.150390625,0.7846064567565918,0.1553413867950439,0.1405640989542007,293.19744873046875,297.1499938964844,293.1499938964844,0.003910219296813,-309.7618103027344,296.51373291015625,0.5286380052566528,0.050000000745058,0.0484198629856109,293.2018127441406,297.1499938964844,293.1499938964844,0.1897390186786651,-2973.544677734375,304.1571350097656,0.9477937817573548,0.270918607711792,0.1901484876871109,293.117919921875,297.1499938964844,293.1499938964844,0.2379050850868225,-4808.90966796875,304.1879272460937,0.9990000128746032,0.3741410672664642,0.3067865371704101,293.2717590332031,297.1499938964844,293.1499938964844,0.0060588186606764,-2173.790771484375,299.0551147460937,0.5286380052566528,0.050000000745058,0.229682981967926,291.2182312011719,291.1499938964844,261.5473327636719,259.9184265136719,279.8360900878906,293.2718811035156,291.2179260253906,1.0,0.2300964742898941,0.7896190881729126,0.7896190881729126,1.0,1.0,-1.098823308944702,0.46562260389328,0.6332007050514221,0.1948731690645218,0.0,0.0,0.5739708542823792,34.20792007446289,31.0,10.168042182922363,-12597.5224609375,139.24107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18171.974609375,18000.0,0.0,0.0,0.2933506965637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890142321586609,0.5890204310417175,-6.2163603615772445e-06,0.0,0.0002977136464323,0.0,0.0,40.61302185058594,0.0,0.0,0.0,0.4016507267951965,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0949992090463638,-2196.99609375,304.150390625,0.7846064567565918,0.1553413867950439,0.1405640989542007,293.19744873046875,297.1499938964844,293.1499938964844,0.003910219296813,-309.7618103027344,296.51373291015625,0.5286380052566528,0.050000000745058,0.0484198629856109,293.2018127441406,297.1499938964844,293.1499938964844,0.1897390186786651,-2973.544677734375,304.1571350097656,0.9477937817573548,0.270918607711792,0.1901484876871109,293.117919921875,297.1499938964844,293.1499938964844,0.2379050850868225,-4808.90966796875,304.1879272460937,0.9990000128746032,0.3741410672664642,0.3067865371704101,293.2717590332031,297.1499938964844,293.1499938964844,0.0060588186606764,-2173.790771484375,299.0551147460937,0.5286380052566528,0.050000000745058,0.229682981967926,291.2182312011719,291.1499938964844,261.5473327636719,259.9184265136719,279.8360900878906,293.2718811035156,291.2179260253906,1.0,0.2300964742898941,0.7896190881729126,0.7896190881729126,1.0,1.0,-1.098823308944702,0.46562260389328,0.6332007050514221,0.1948731690645218,0.0,0.0,0.5739708542823792,34.20792007446289,31.0,10.168042182922363,-12597.5224609375,139.24107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18171.974609375,18000.0,0.0,0.0,0.2933506965637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890142321586609,0.5890204310417175,-6.2163603615772445e-06,0.0,0.0002977136464323,0.0,0.0,40.61302185058594,0.0,0.0,0.0,0.4016507267951965,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0951995551586151,-2200.923828125,304.14990234375,0.7875635027885437,0.1555331647396087,0.1407147347927093,293.1960754394531,297.1499938964844,293.1499938964844,0.0039000248070806,-309.09820556640625,296.4958190917969,0.5306780338287354,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888419985771179,-2962.6376953125,304.15625,0.9497474431991576,0.2697593867778778,0.1893219053745269,293.096435546875,297.1499938964844,293.1499938964844,0.234833538532257,-4762.1953125,304.1802978515625,0.9990000128746032,0.3793288171291351,0.3037605285644531,293.2698059082031,297.1499938964844,293.1499938964844,0.006023658439517,-2164.255615234375,299.014892578125,0.5306780338287354,0.050000000745058,0.2295906692743301,291.20916748046875,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.2074890136719,1.0,0.2288321852684021,0.7894899249076843,0.7894899249076843,1.0,1.0,-1.0942440032958984,0.4636082351207733,0.6306357383728027,0.1937099248170852,0.0,0.0,0.5665532946586609,33.65408706665039,34.0,-10.434998512268066,-12515.216796875,137.00645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,308.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.580078125,18000.0,0.0,0.0,0.2906992435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727411508560181,0.5727472305297852,-6.093554020480951e-06,0.0,0.000295022764476,0.0,0.0,38.4600715637207,0.0,0.0,0.0,0.3956083059310913,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0951995551586151,-2200.923828125,304.14990234375,0.7875635027885437,0.1555331647396087,0.1407147347927093,293.1960754394531,297.1499938964844,293.1499938964844,0.0039000248070806,-309.09820556640625,296.4958190917969,0.5306780338287354,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888419985771179,-2962.6376953125,304.15625,0.9497474431991576,0.2697593867778778,0.1893219053745269,293.096435546875,297.1499938964844,293.1499938964844,0.234833538532257,-4762.1953125,304.1802978515625,0.9990000128746032,0.3793288171291351,0.3037605285644531,293.2698059082031,297.1499938964844,293.1499938964844,0.006023658439517,-2164.255615234375,299.014892578125,0.5306780338287354,0.050000000745058,0.2295906692743301,291.20916748046875,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.2074890136719,1.0,0.2288321852684021,0.7894899249076843,0.7894899249076843,1.0,1.0,-1.0942440032958984,0.4636082351207733,0.6306357383728027,0.1937099248170852,0.0,0.0,0.5665532946586609,33.65408706665039,34.0,-10.434998512268066,-12515.216796875,137.00645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,308.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.580078125,18000.0,0.0,0.0,0.2906992435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727411508560181,0.5727472305297852,-6.093554020480951e-06,0.0,0.000295022764476,0.0,0.0,38.4600715637207,0.0,0.0,0.0,0.3956083059310913,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954965651035308,-2206.77392578125,304.1494445800781,0.7875276207923889,0.1557308286428451,0.1408942639827728,293.1943664550781,297.1499938964844,293.1499938964844,0.0038944541011005,-308.8853759765625,296.4739074707031,0.5303870439529419,0.050000000745058,0.0484031550586223,293.2002868652344,297.1499938964844,293.1499938964844,0.188134953379631,-2954.204833984375,304.15533447265625,0.9477769136428832,0.2686230540275574,0.188529223203659,293.0841064453125,297.1499938964844,293.1499938964844,0.2351971119642257,-4771.67724609375,304.1695556640625,0.9990000128746032,0.3832046687602997,0.3041885495185852,293.2679138183594,297.1499938964844,293.1499938964844,0.0059949844144284,-2157.330810546875,298.9715270996094,0.5303870439529419,0.050000000745058,0.2296037226915359,291.191162109375,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.1888427734375,1.0,0.2289936542510986,0.789360761642456,0.789360761642456,1.0,1.0,-1.0940392017364502,0.4635021686553955,0.6305370926856995,0.1936524957418441,0.0,0.0,0.56220942735672,33.72107696533203,37.0,-23.45663452148437,-12487.068359375,137.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.12890625,18000.0,0.0,0.0,0.2877532839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621417760848999,0.5621477961540222,-6.009121534589212e-06,0.0,0.0002920330152846,0.0,0.0,37.07244110107422,0.0,0.0,0.0,0.3916371762752533,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954965651035308,-2206.77392578125,304.1494445800781,0.7875276207923889,0.1557308286428451,0.1408942639827728,293.1943664550781,297.1499938964844,293.1499938964844,0.0038944541011005,-308.8853759765625,296.4739074707031,0.5303870439529419,0.050000000745058,0.0484031550586223,293.2002868652344,297.1499938964844,293.1499938964844,0.188134953379631,-2954.204833984375,304.15533447265625,0.9477769136428832,0.2686230540275574,0.188529223203659,293.0841064453125,297.1499938964844,293.1499938964844,0.2351971119642257,-4771.67724609375,304.1695556640625,0.9990000128746032,0.3832046687602997,0.3041885495185852,293.2679138183594,297.1499938964844,293.1499938964844,0.0059949844144284,-2157.330810546875,298.9715270996094,0.5303870439529419,0.050000000745058,0.2296037226915359,291.191162109375,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.1888427734375,1.0,0.2289936542510986,0.789360761642456,0.789360761642456,1.0,1.0,-1.0940392017364502,0.4635021686553955,0.6305370926856995,0.1936524957418441,0.0,0.0,0.56220942735672,33.72107696533203,37.0,-23.45663452148437,-12487.068359375,137.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.12890625,18000.0,0.0,0.0,0.2877532839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621417760848999,0.5621477961540222,-6.009121534589212e-06,0.0,0.0002920330152846,0.0,0.0,37.07244110107422,0.0,0.0,0.0,0.3916371762752533,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956650748848915,-2210.091796875,304.14923095703125,0.7865474224090576,0.155827984213829,0.1409903317689895,293.19342041015625,297.1499938964844,293.1499938964844,0.0038929465226829,-308.8956604003906,296.46240234375,0.5294975638389587,0.050000000745058,0.0484116114675998,293.19989013671875,297.1499938964844,293.1499938964844,0.1878230720758438,-2950.5185546875,304.1549377441406,0.9455221891403198,0.268060028553009,0.1881424337625503,293.0813903808594,297.1499938964844,293.1499938964844,0.2364707440137863,-4794.14990234375,304.1636657714844,0.9990000128746032,0.3845730721950531,0.3055042624473572,293.26708984375,297.1499938964844,293.1499938964844,0.0059820464812219,-2154.419921875,298.94903564453125,0.5294975638389587,0.050000000745058,0.2296438366174698,291.1803894042969,291.1499938964844,261.4976806640625,259.876708984375,279.8150939941406,293.2672119140625,291.17791748046875,1.0,0.2295285761356353,0.7892961502075195,0.7892961502075195,1.0,1.0,-1.0953271389007568,0.4640552699565887,0.6312718987464905,0.1939749419689178,0.0,0.0,0.5612564086914062,33.952430725097656,37.0,-27.36431121826172,-12491.1318359375,137.84571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.619140625,18000.0,0.0,0.0,0.2862895727157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591394305229187,0.559145450592041,-5.982698439765954e-06,0.0,0.0002905475266743,0.0,0.0,36.67213821411133,0.0,0.0,0.0,0.390482634305954,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958398133516311,-2213.5283203125,304.1490783691406,0.7850127220153809,0.1559220850467682,0.1410882622003555,293.1924133300781,297.1499938964844,293.1499938964844,0.0038921264931559,-308.9640197753906,296.4508361816406,0.5281862020492554,0.050000000745058,0.0484242811799049,293.19952392578125,297.1499938964844,293.1499938964844,0.1875263005495071,-2947.01708984375,304.1545715332031,0.9425165057182312,0.2674988210201263,0.1877603679895401,293.0809020996094,297.1499938964844,293.1499938964844,0.2383839935064315,-4826.9150390625,304.15771484375,0.9990000128746032,0.3855420351028442,0.3074651062488556,293.26641845703125,297.1499938964844,293.1499938964844,0.0059696892276406,-2151.7216796875,298.92608642578125,0.5281862020492554,0.050000000745058,0.2297039330005645,291.16912841796875,291.1499938964844,261.48797607421875,259.86865234375,279.8102722167969,293.2664794921875,291.16656494140625,1.0,0.2303298711776733,0.7891666293144226,0.7891666293144226,1.0,1.0,-1.097426414489746,0.4649557471275329,0.6324706673622131,0.1944958716630935,0.0,0.0,0.561111330986023,34.30131530761719,40.0,-29.78669166564941,-12505.859375,139.0480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090759277344,308.3502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.564453125,18000.0,0.0,0.0,0.2848949730396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557670533657074,0.5576764941215515,-5.966627668385627e-06,0.0,0.0002891322073992,0.0,0.0,36.46132659912109,0.0,0.0,0.0,0.3898913264274597,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961925685405731,-2220.4521484375,304.1488037109375,0.7805501818656921,0.1560966223478317,0.1412840634584427,293.1903686523437,297.1499938964844,293.1499938964844,0.003892078762874,-309.2245788574219,296.42828369140625,0.5245301127433777,0.050000000745058,0.0484609492123127,293.1988830566406,297.1499938964844,293.1499938964844,0.1869513988494873,-2940.216796875,304.1540222167969,0.9345569014549256,0.2663775980472564,0.1870064884424209,293.0860595703125,297.1499938964844,293.1499938964844,0.2438899427652359,-4919.14208984375,304.14599609375,0.9990000128746032,0.3862626254558563,0.3130719661712646,293.2654724121094,297.1499938964844,293.1499938964844,0.005945794750005,-2146.586181640625,298.8791198730469,0.5245301127433777,0.050000000745058,0.2298778891563415,291.14630126953125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.143798828125,1.0,0.2326311469078064,0.788907527923584,0.788907527923584,1.0,1.0,-1.1037381887435913,0.467678964138031,0.6360592842102051,0.1960717439651489,0.0,0.0,0.5631329417228699,35.314571380615234,43.0,-31.4405517578125,-12563.416015625,142.6206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,308.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3125,18000.0,0.0,0.0,0.2824869155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592014193534851,0.5592073798179626,-5.965409854979953e-06,0.0,0.0002866883296519,0.0,0.0,36.58998107910156,0.0,0.0,0.0,0.3903046548366546,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961925685405731,-2220.4521484375,304.1488037109375,0.7805501818656921,0.1560966223478317,0.1412840634584427,293.1903686523437,297.1499938964844,293.1499938964844,0.003892078762874,-309.2245788574219,296.42828369140625,0.5245301127433777,0.050000000745058,0.0484609492123127,293.1988830566406,297.1499938964844,293.1499938964844,0.1869513988494873,-2940.216796875,304.1540222167969,0.9345569014549256,0.2663775980472564,0.1870064884424209,293.0860595703125,297.1499938964844,293.1499938964844,0.2438899427652359,-4919.14208984375,304.14599609375,0.9990000128746032,0.3862626254558563,0.3130719661712646,293.2654724121094,297.1499938964844,293.1499938964844,0.005945794750005,-2146.586181640625,298.8791198730469,0.5245301127433777,0.050000000745058,0.2298778891563415,291.14630126953125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.143798828125,1.0,0.2326311469078064,0.788907527923584,0.788907527923584,1.0,1.0,-1.1037381887435913,0.467678964138031,0.6360592842102051,0.1960717439651489,0.0,0.0,0.5631329417228699,35.314571380615234,43.0,-31.4405517578125,-12563.416015625,142.6206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,308.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3125,18000.0,0.0,0.0,0.2824869155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592014193534851,0.5592073798179626,-5.965409854979953e-06,0.0,0.0002866883296519,0.0,0.0,36.58998107910156,0.0,0.0,0.0,0.3903046548366546,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965345725417137,-2227.147216796875,304.14862060546875,0.7746545076370239,0.1562481373548507,0.141473039984703,293.188232421875,297.1499938964844,293.1499938964844,0.0038936645723879,-309.60064697265625,296.4070739746094,0.519859254360199,0.050000000745058,0.0485109724104404,293.1983337402344,297.1499938964844,293.1499938964844,0.186375692486763,-2933.354736328125,304.1536560058594,0.9245598316192628,0.2652531564235687,0.1862611174583435,293.0985717773437,297.1499938964844,293.1499938964844,0.2513023316860199,-5041.09912109375,304.135009765625,0.9990000128746032,0.385356456041336,0.3205626308917999,293.26519775390625,297.1499938964844,293.1499938964844,0.0059220162220299,-2141.418212890625,298.8308410644531,0.519859254360199,0.050000000745058,0.2301151752471923,291.1242980957031,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1220092773437,1.0,0.2357197850942611,0.7886484265327454,0.7886484265327454,1.0,1.0,-1.1124053001403809,0.4714337885379791,0.6409715414047241,0.1982461512088775,0.0,0.0,0.5680474638938904,36.69831466674805,46.0,-30.502870559692383,-12652.203125,147.5719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.583984375,18000.0,0.0,0.0,0.2808289527893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663579106330872,0.5663639307022095,-6.003275757393567e-06,0.0,0.000285005691694,0.0,0.0,37.418365478515625,0.0,0.0,0.0,0.3927747309207916,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965345725417137,-2227.147216796875,304.14862060546875,0.7746545076370239,0.1562481373548507,0.141473039984703,293.188232421875,297.1499938964844,293.1499938964844,0.0038936645723879,-309.60064697265625,296.4070739746094,0.519859254360199,0.050000000745058,0.0485109724104404,293.1983337402344,297.1499938964844,293.1499938964844,0.186375692486763,-2933.354736328125,304.1536560058594,0.9245598316192628,0.2652531564235687,0.1862611174583435,293.0985717773437,297.1499938964844,293.1499938964844,0.2513023316860199,-5041.09912109375,304.135009765625,0.9990000128746032,0.385356456041336,0.3205626308917999,293.26519775390625,297.1499938964844,293.1499938964844,0.0059220162220299,-2141.418212890625,298.8308410644531,0.519859254360199,0.050000000745058,0.2301151752471923,291.1242980957031,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1220092773437,1.0,0.2357197850942611,0.7886484265327454,0.7886484265327454,1.0,1.0,-1.1124053001403809,0.4714337885379791,0.6409715414047241,0.1982461512088775,0.0,0.0,0.5680474638938904,36.69831466674805,46.0,-30.502870559692383,-12652.203125,147.5719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.583984375,18000.0,0.0,0.0,0.2808289527893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663579106330872,0.5663639307022095,-6.003275757393567e-06,0.0,0.000285005691694,0.0,0.0,37.418365478515625,0.0,0.0,0.0,0.3927747309207916,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968533605337143,-2233.36962890625,304.1485595703125,0.7678071856498718,0.1563741415739059,0.1416503638029098,293.1861572265625,297.1499938964844,293.1499938964844,0.0038964285049587,-310.0466003417969,296.3876037597656,0.5145732760429382,0.050000000745058,0.0485724844038486,293.1978759765625,297.1499938964844,293.1499938964844,0.1857769191265106,-2926.143798828125,304.1534423828125,0.9133816957473756,0.2641218602657318,0.1855199486017227,293.117431640625,297.1499938964844,293.1499938964844,0.2602559030056,-5186.35888671875,304.1251220703125,0.9990000128746032,0.3828450441360473,0.3295400142669678,293.2655944824219,297.1499938964844,293.1499938964844,0.0058976421132683,-2135.9228515625,298.78143310546875,0.5145732760429382,0.050000000745058,0.2304069548845291,291.1041259765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.1020812988281,1.0,0.2394387125968933,0.78828364610672,0.78828364610672,1.0,1.0,-1.12292742729187,0.4759940207004547,0.646933376789093,0.2008826285600662,0.0,0.0,0.5755367279052734,38.39915466308594,34.0,-28.036252975463867,-12765.7939453125,153.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508728027344,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.58203125,18000.0,0.0,0.0,0.2801434993743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787103772163391,0.5787164568901062,-6.078753813199e-06,0.0,0.0002843100228346,0.0,0.0,38.92776870727539,0.0,0.0,0.0,0.3971782326698303,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968533605337143,-2233.36962890625,304.1485595703125,0.7678071856498718,0.1563741415739059,0.1416503638029098,293.1861572265625,297.1499938964844,293.1499938964844,0.0038964285049587,-310.0466003417969,296.3876037597656,0.5145732760429382,0.050000000745058,0.0485724844038486,293.1978759765625,297.1499938964844,293.1499938964844,0.1857769191265106,-2926.143798828125,304.1534423828125,0.9133816957473756,0.2641218602657318,0.1855199486017227,293.117431640625,297.1499938964844,293.1499938964844,0.2602559030056,-5186.35888671875,304.1251220703125,0.9990000128746032,0.3828450441360473,0.3295400142669678,293.2655944824219,297.1499938964844,293.1499938964844,0.0058976421132683,-2135.9228515625,298.78143310546875,0.5145732760429382,0.050000000745058,0.2304069548845291,291.1041259765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.1020812988281,1.0,0.2394387125968933,0.78828364610672,0.78828364610672,1.0,1.0,-1.12292742729187,0.4759940207004547,0.646933376789093,0.2008826285600662,0.0,0.0,0.5755367279052734,38.39915466308594,34.0,-28.036252975463867,-12765.7939453125,153.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508728027344,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.58203125,18000.0,0.0,0.0,0.2801434993743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787103772163391,0.5787164568901062,-6.078753813199e-06,0.0,0.0002843100228346,0.0,0.0,38.92776870727539,0.0,0.0,0.0,0.3971782326698303,4.0,0.0,1.0
