time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969564244151115,-2235.250244140625,304.1488952636719,0.7704875469207764,0.1565227508544922,0.1417529731988906,293.1839599609375,297.1499938964844,293.1499938964844,0.0038920091465115,-309.7209167480469,296.37921142578125,0.5164011120796204,0.050000000745058,0.0485505610704422,293.1972961425781,297.1499938964844,293.1499938964844,0.1848212778568267,-2914.07080078125,304.1539306640625,0.9152526259422302,0.2630237936973572,0.1847304850816726,293.132080078125,297.1499938964844,293.1499938964844,0.2577646672725677,-5142.416015625,304.1382141113281,0.9990000128746032,0.3806657195091247,0.3263713717460632,293.26629638671875,297.1499938964844,293.1499938964844,0.0058574648573994,-2123.93310546875,298.73797607421875,0.5164011120796204,0.050000000745058,0.2303029596805572,291.1009521484375,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1033630371094,1.0,0.2374815642833709,0.7879188656806946,0.7879188656806946,1.0,1.0,-1.1181578636169434,0.4738137125968933,0.6443440914154053,0.1997828930616378,0.0,0.0,0.582797110080719,37.78296661376953,25.0,4.220606803894043,-12786.2275390625,151.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,308.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.830078125,18000.0,0.0,0.0,0.2804051339626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940272808074951,0.5940334796905518,-6.184722678881371e-06,0.0,0.0002845755661837,0.0,0.0,40.91630554199219,0.0,0.0,0.0,0.4027495384216308,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969564244151115,-2235.250244140625,304.1488952636719,0.7704875469207764,0.1565227508544922,0.1417529731988906,293.1839599609375,297.1499938964844,293.1499938964844,0.0038920091465115,-309.7209167480469,296.37921142578125,0.5164011120796204,0.050000000745058,0.0485505610704422,293.1972961425781,297.1499938964844,293.1499938964844,0.1848212778568267,-2914.07080078125,304.1539306640625,0.9152526259422302,0.2630237936973572,0.1847304850816726,293.132080078125,297.1499938964844,293.1499938964844,0.2577646672725677,-5142.416015625,304.1382141113281,0.9990000128746032,0.3806657195091247,0.3263713717460632,293.26629638671875,297.1499938964844,293.1499938964844,0.0058574648573994,-2123.93310546875,298.73797607421875,0.5164011120796204,0.050000000745058,0.2303029596805572,291.1009521484375,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1033630371094,1.0,0.2374815642833709,0.7879188656806946,0.7879188656806946,1.0,1.0,-1.1181578636169434,0.4738137125968933,0.6443440914154053,0.1997828930616378,0.0,0.0,0.582797110080719,37.78296661376953,25.0,4.220606803894043,-12786.2275390625,151.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,308.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.830078125,18000.0,0.0,0.0,0.2804051339626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940272808074951,0.5940334796905518,-6.184722678881371e-06,0.0,0.0002845755661837,0.0,0.0,40.91630554199219,0.0,0.0,0.0,0.4027495384216308,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968731939792633,-2233.440185546875,304.14923095703125,0.7746053338050842,0.1566097140312194,0.1417953222990036,293.18292236328125,297.1499938964844,293.1499938964844,0.0038850510027259,-309.0179138183594,296.3846130371094,0.5193803310394287,0.050000000745058,0.0485163070261478,293.1969909667969,297.1499938964844,293.1499938964844,0.1840894669294357,-2904.57666015625,304.154541015625,0.919945240020752,0.2624866664409637,0.1843290776014328,293.1318359375,297.1499938964844,293.1499938964844,0.2529162466526031,-5061.8642578125,304.149169921875,0.9990000128746032,0.3809384405612945,0.3213532269001007,293.2666015625,297.1499938964844,293.1499938964844,0.0058297482319176,-2114.35546875,298.722900390625,0.5193803310394287,0.050000000745058,0.2301404774188995,291.1151733398437,291.1499938964844,261.4052124023437,259.8022155761719,279.7765197753906,293.2665710449219,291.1187744140625,1.0,0.2352558374404907,0.7877364754676819,0.7877364754676819,1.0,1.0,-1.1114686727523804,0.4708474278450012,0.6406212449073792,0.1981285065412521,0.0,0.0,0.5837251543998718,36.826210021972656,25.0,23.975465774536133,-12747.1806640625,147.55699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322998046875,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.787109375,18000.0,0.0,0.0,0.2807113528251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984339118003845,0.5984401106834412,-6.225894139788579e-06,0.0,0.0002848863368853,0.0,0.0,41.55739974975586,0.0,0.0,0.0,0.4044591784477234,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967662334442138,-2231.157470703125,304.1495666503906,0.7802965641021729,0.1567065417766571,0.1418345123529434,293.1819152832031,297.1499938964844,293.1499938964844,0.0038764290511608,-308.1598205566406,296.391845703125,0.5235630869865417,0.050000000745058,0.048470988869667,293.1966552734375,297.1499938964844,293.1499938964844,0.1833134591579437,-2894.495849609375,304.1551208496094,0.9267879128456116,0.2619580328464508,0.1839244365692138,293.1263427734375,297.1499938964844,293.1499938964844,0.2463534474372863,-4953.4150390625,304.1612548828125,0.9990000128746032,0.3822374045848846,0.3145914375782013,293.2667236328125,297.1499938964844,293.1499938964844,0.0058000516146421,-2103.947021484375,298.7094116210937,0.5235630869865417,0.050000000745058,0.2299255132675171,291.1322631835937,291.1499938964844,261.3966369628906,259.795654296875,279.7774963378906,293.2667236328125,291.1361694335937,1.0,0.2322756946086883,0.7875835299491882,0.7875835299491882,1.0,1.0,-1.1026031970977783,0.4669329226016998,0.6356702446937561,0.1959412992000579,0.0,0.0,0.5831960439682007,35.56088638305664,28.0,36.61235046386719,-12677.2978515625,142.77818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,308.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.35546875,18000.0,0.0,0.0,0.2810148894786834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599662721157074,0.5996689796447754,-6.2462704590871e-06,0.0,0.0002851943718269,0.0,0.0,41.78556060791016,0.0,0.0,0.0,0.4050347805023193,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966548696160316,-2228.658935546875,304.1498718261719,0.7870376706123352,0.1569046676158905,0.1419641971588134,293.17999267578125,297.1499938964844,293.1499938964844,0.0038625306915491,-306.7918701171875,296.4026794433594,0.5284587740898132,0.050000000745058,0.0484216399490833,293.1960144042969,297.1499938964844,293.1499938964844,0.1819230914115905,-2876.5556640625,304.1557006835937,0.9340434074401855,0.2609031796455383,0.1831527799367904,293.1077575683594,297.1499938964844,293.1499938964844,0.2386775016784668,-4827.81884765625,304.1698608398437,0.9990000128746032,0.3866017162799835,0.3070556223392486,293.2665100097656,297.1499938964844,293.1499938964844,0.0057487059384584,-2086.225830078125,298.6812438964844,0.5284587740898132,0.050000000745058,0.2296914011240005,291.1601257324219,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1614990234375,1.0,0.2293121516704559,0.7872775197029114,0.7872775197029114,1.0,1.0,-1.092442274093628,0.4624502062797546,0.6299921274185181,0.193392813205719,0.0,0.0,0.579703688621521,34.17622756958008,31.0,30.11899185180664,-12558.056640625,137.50706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,308.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.693359375,18000.0,0.0,0.0,0.2814138531684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595154345035553,0.5951605439186096,-6.2312760746863205e-06,0.0,0.00028559929342,0.0,0.0,41.27405548095703,0.0,0.0,0.0,0.4035812616348266,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966548696160316,-2228.658935546875,304.1498718261719,0.7870376706123352,0.1569046676158905,0.1419641971588134,293.17999267578125,297.1499938964844,293.1499938964844,0.0038625306915491,-306.7918701171875,296.4026794433594,0.5284587740898132,0.050000000745058,0.0484216399490833,293.1960144042969,297.1499938964844,293.1499938964844,0.1819230914115905,-2876.5556640625,304.1557006835937,0.9340434074401855,0.2609031796455383,0.1831527799367904,293.1077575683594,297.1499938964844,293.1499938964844,0.2386775016784668,-4827.81884765625,304.1698608398437,0.9990000128746032,0.3866017162799835,0.3070556223392486,293.2665100097656,297.1499938964844,293.1499938964844,0.0057487059384584,-2086.225830078125,298.6812438964844,0.5284587740898132,0.050000000745058,0.2296914011240005,291.1601257324219,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1614990234375,1.0,0.2293121516704559,0.7872775197029114,0.7872775197029114,1.0,1.0,-1.092442274093628,0.4624502062797546,0.6299921274185181,0.193392813205719,0.0,0.0,0.579703688621521,34.17622756958008,31.0,30.11899185180664,-12558.056640625,137.50706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,308.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.693359375,18000.0,0.0,0.0,0.2814138531684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595154345035553,0.5951605439186096,-6.2312760746863205e-06,0.0,0.00028559929342,0.0,0.0,41.27405548095703,0.0,0.0,0.0,0.4035812616348266,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967665612697601,-2230.69873046875,304.14971923828125,0.7900513410568237,0.1571224480867386,0.1421360671520233,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559136446565,-306.2440490722656,296.4003295898437,0.5305017828941345,0.050000000745058,0.0484021008014678,293.19537353515625,297.1499938964844,293.1499938964844,0.1809336841106414,-2864.0869140625,304.1554260253906,0.936176300048828,0.2598694860935211,0.1824142187833786,293.0914001464844,297.1499938964844,293.1499938964844,0.2355491369962692,-4778.091796875,304.16827392578125,0.9990000128746032,0.3909991681575775,0.3040198385715484,293.26568603515625,297.1499938964844,293.1499938964844,0.0057097901590168,-2074.076904296875,298.6449890136719,0.5305017828941345,0.050000000745058,0.2295987159013748,291.16455078125,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.16436767578125,1.0,0.2280616164207458,0.7869715690612793,0.7869715690612793,1.0,1.0,-1.0879818201065063,0.4604515135288238,0.6275303363800049,0.1922976076602935,0.0,0.0,0.5773181915283203,33.62344741821289,34.0,9.11542797088623,-12487.0126953125,135.32229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.287109375,18000.0,0.0,0.0,0.2815330922603607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897918939590454,0.5897980332374573,-6.192824457684765e-06,0.0,0.0002857202780432,0.0,0.0,40.560455322265625,0.0,0.0,0.0,0.4016294777393341,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967665612697601,-2230.69873046875,304.14971923828125,0.7900513410568237,0.1571224480867386,0.1421360671520233,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559136446565,-306.2440490722656,296.4003295898437,0.5305017828941345,0.050000000745058,0.0484021008014678,293.19537353515625,297.1499938964844,293.1499938964844,0.1809336841106414,-2864.0869140625,304.1554260253906,0.936176300048828,0.2598694860935211,0.1824142187833786,293.0914001464844,297.1499938964844,293.1499938964844,0.2355491369962692,-4778.091796875,304.16827392578125,0.9990000128746032,0.3909991681575775,0.3040198385715484,293.26568603515625,297.1499938964844,293.1499938964844,0.0057097901590168,-2074.076904296875,298.6449890136719,0.5305017828941345,0.050000000745058,0.2295987159013748,291.16455078125,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.16436767578125,1.0,0.2280616164207458,0.7869715690612793,0.7869715690612793,1.0,1.0,-1.0879818201065063,0.4604515135288238,0.6275303363800049,0.1922976076602935,0.0,0.0,0.5773181915283203,33.62344741821289,34.0,9.11542797088623,-12487.0126953125,135.32229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.287109375,18000.0,0.0,0.0,0.2815330922603607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897918939590454,0.5897980332374573,-6.192824457684765e-06,0.0,0.0002857202780432,0.0,0.0,40.560455322265625,0.0,0.0,0.0,0.4016294777393341,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969883576035499,-2234.9365234375,304.1494445800781,0.7900887727737427,0.1573568135499954,0.1423458755016327,293.1759338378906,297.1499938964844,293.1499938964844,0.00385382771492,-306.1505432128906,296.39324951171875,0.5302256941795349,0.050000000745058,0.0484047122299671,293.1947021484375,297.1499938964844,293.1499938964844,0.1801334768533706,-2854.150146484375,304.15496826171875,0.934287965297699,0.2588562667369842,0.1817073225975036,293.0816955566406,297.1499938964844,293.1499938964844,0.2357919961214065,-4784.15478515625,304.16168212890625,0.9990000128746032,0.3944628834724426,0.3044265508651733,293.2646484375,297.1499938964844,293.1499938964844,0.0056776362471282,-2064.721435546875,298.60552978515625,0.5302256941795349,0.050000000745058,0.2296111285686493,291.1591796875,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.26470947265625,291.1581420898437,1.0,0.2282352149486541,0.7868096828460693,0.7868096828460693,1.0,1.0,-1.0878899097442627,0.4603737592697143,0.6275161504745483,0.1923113167285919,0.0,0.0,0.5763709545135498,33.689544677734375,37.0,-5.652666091918945,-12467.3837890625,135.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,308.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.2814990282058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586814284324646,0.5868204236030579,-6.166958428366343e-06,0.0,0.0002856857317965,0.0,0.0,40.14341354370117,0.0,0.0,0.0,0.4004867374897003,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969883576035499,-2234.9365234375,304.1494445800781,0.7900887727737427,0.1573568135499954,0.1423458755016327,293.1759338378906,297.1499938964844,293.1499938964844,0.00385382771492,-306.1505432128906,296.39324951171875,0.5302256941795349,0.050000000745058,0.0484047122299671,293.1947021484375,297.1499938964844,293.1499938964844,0.1801334768533706,-2854.150146484375,304.15496826171875,0.934287965297699,0.2588562667369842,0.1817073225975036,293.0816955566406,297.1499938964844,293.1499938964844,0.2357919961214065,-4784.15478515625,304.16168212890625,0.9990000128746032,0.3944628834724426,0.3044265508651733,293.2646484375,297.1499938964844,293.1499938964844,0.0056776362471282,-2064.721435546875,298.60552978515625,0.5302256941795349,0.050000000745058,0.2296111285686493,291.1591796875,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.26470947265625,291.1581420898437,1.0,0.2282352149486541,0.7868096828460693,0.7868096828460693,1.0,1.0,-1.0878899097442627,0.4603737592697143,0.6275161504745483,0.1923113167285919,0.0,0.0,0.5763709545135498,33.689544677734375,37.0,-5.652666091918945,-12467.3837890625,135.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,308.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.2814990282058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586814284324646,0.5868204236030579,-6.166958428366343e-06,0.0,0.0002856857317965,0.0,0.0,40.14341354370117,0.0,0.0,0.0,0.4004867374897003,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972793102264404,-2240.54248046875,304.1491394042969,0.7876507043838501,0.1575950384140014,0.1425796598196029,293.1737060546875,297.1499938964844,293.1499938964844,0.0038551916368305,-306.38677978515625,296.3837280273437,0.5280390381813049,0.050000000745058,0.0484257489442825,293.1940612792969,297.1499938964844,293.1499938964844,0.1794547140598297,-2845.816650390625,304.1544494628906,0.9290637373924256,0.2578540742397308,0.1810234040021896,293.07989501953125,297.1499938964844,293.1499938964844,0.2388519793748855,-4836.3115234375,304.15264892578125,0.9990000128746032,0.3965765833854675,0.3076869547367096,293.26373291015625,297.1499938964844,293.1499938964844,0.0056495764292776,-2057.062255859375,298.5635070800781,0.5280390381813049,0.050000000745058,0.2297109067440033,291.1478881835937,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637634277344,291.1464233398437,1.0,0.2295885980129242,0.7866477966308594,0.7866477966308594,1.0,1.0,-1.0914068222045898,0.4618705511093139,0.6295362710952759,0.1932288557291031,0.0,0.0,0.5773729085922241,34.26991271972656,40.0,-14.512685775756836,-12493.2314453125,137.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.2814870774745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872496962547302,0.5872558355331421,-6.163051239127526e-06,0.0,0.0002856735954992,0.0,0.0,40.163307189941406,0.0,0.0,0.0,0.4005787372589111,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972793102264404,-2240.54248046875,304.1491394042969,0.7876507043838501,0.1575950384140014,0.1425796598196029,293.1737060546875,297.1499938964844,293.1499938964844,0.0038551916368305,-306.38677978515625,296.3837280273437,0.5280390381813049,0.050000000745058,0.0484257489442825,293.1940612792969,297.1499938964844,293.1499938964844,0.1794547140598297,-2845.816650390625,304.1544494628906,0.9290637373924256,0.2578540742397308,0.1810234040021896,293.07989501953125,297.1499938964844,293.1499938964844,0.2388519793748855,-4836.3115234375,304.15264892578125,0.9990000128746032,0.3965765833854675,0.3076869547367096,293.26373291015625,297.1499938964844,293.1499938964844,0.0056495764292776,-2057.062255859375,298.5635070800781,0.5280390381813049,0.050000000745058,0.2297109067440033,291.1478881835937,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637634277344,291.1464233398437,1.0,0.2295885980129242,0.7866477966308594,0.7866477966308594,1.0,1.0,-1.0914068222045898,0.4618705511093139,0.6295362710952759,0.1932288557291031,0.0,0.0,0.5773729085922241,34.26991271972656,40.0,-14.512685775756836,-12493.2314453125,137.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.2814870774745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872496962547302,0.5872558355331421,-6.163051239127526e-06,0.0,0.0002856735954992,0.0,0.0,40.163307189941406,0.0,0.0,0.0,0.4005787372589111,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974373444914817,-2243.58984375,304.1490173339844,0.7856707572937012,0.1577116400003433,0.1427010148763656,293.17254638671875,297.1499938964844,293.1499938964844,0.0038568521849811,-306.5911560058594,296.3786926269531,0.526373028755188,0.050000000745058,0.0484422445297241,293.1937561035156,297.1499938964844,293.1499938964844,0.1791390180587768,-2841.953857421875,304.1542053222656,0.9254300594329834,0.2573540508747101,0.1806872487068176,293.0819091796875,297.1499938964844,293.1499938964844,0.2412759810686111,-4876.81201171875,304.14776611328125,0.9990000128746032,0.3970716893672943,0.3102194666862488,293.2633972167969,297.1499938964844,293.1499938964844,0.0056363698095083,-2053.559814453125,298.54180908203125,0.526373028755188,0.050000000745058,0.2297891527414322,291.1412048339844,291.1499938964844,261.3240051269531,259.74298095703125,279.7542724609375,293.263427734375,291.1396789550781,1.0,0.2306394129991531,0.7865668535232544,0.7865668535232544,1.0,1.0,-1.09430193901062,0.4631153345108032,0.6311865448951721,0.1939724832773208,0.0,0.0,0.5786291360855103,34.726558685302734,40.0,-16.954771041870117,-12521.05859375,139.0188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,308.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8671875,18000.0,0.0,0.0,0.2815493643283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889110565185547,0.5889171957969666,-6.171046607050812e-06,0.0,0.0002857368090189,0.0,0.0,40.36141586303711,0.0,0.0,0.0,0.4011565446853637,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.097598597407341,-2246.697021484375,304.1488952636719,0.783271312713623,0.1578248143196106,0.1428232192993164,293.17138671875,297.1499938964844,293.1499938964844,0.0038590354379266,-306.8385009765625,296.3737487792969,0.5244015455245972,0.050000000745058,0.0484623126685619,293.1934814453125,297.1499938964844,293.1499938964844,0.1788309514522552,-2838.183837890625,304.15399169921875,0.9212501645088196,0.2568534612655639,0.1803535670042038,293.08575439453125,297.1499938964844,293.1499938964844,0.2442207038402557,-4925.59130859375,304.142822265625,0.9990000128746032,0.3971791267395019,0.3132732808589935,293.26318359375,297.1499938964844,293.1499938964844,0.0056234914809465,-2050.17626953125,298.5196838378906,0.5244015455245972,0.050000000745058,0.2298843413591385,291.1342468261719,291.1499938964844,261.3163146972656,259.7377014160156,279.7502746582031,293.26318359375,291.1326904296875,1.0,0.2319073677062988,0.7864179015159607,0.7864179015159607,1.0,1.0,-1.0978513956069946,0.4646393954753876,0.6332119703292847,0.1948733776807785,0.0,0.0,0.580376148223877,35.28253173828125,43.0,-18.38942527770996,-12557.4052734375,140.9929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.826171875,18000.0,0.0,0.0,0.2816886603832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915442109107971,0.5915504097938538,-6.1860678215452936e-06,0.0,0.0002858781663235,0.0,0.0,40.68922424316406,0.0,0.0,0.0,0.4020890593528747,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.09792061150074,-2252.892822265625,304.14874267578125,0.7774578928947449,0.1580371260643005,0.1430654972791671,293.1690979003906,297.1499938964844,293.1499938964844,0.0038646641187369,-307.4303894042969,296.3643798828125,0.5197532773017883,0.050000000745058,0.0485121868550777,293.1930236816406,297.1499938964844,293.1499938964844,0.1782223731279373,-2830.717529296875,304.1536865234375,0.9117191433906556,0.2558474540710449,0.1796908378601074,293.0986022949219,297.1499938964844,293.1499938964844,0.251483142375946,-5044.6083984375,304.1331481933594,0.9990000128746032,0.3962130844593048,0.3207373917102813,293.2631530761719,297.1499938964844,293.1499938964844,0.0055980728939175,-2043.5084228515625,298.47442626953125,0.5197532773017883,0.050000000745058,0.2301209270954132,291.12030029296875,291.1499938964844,261.3011169433594,259.7274475097656,279.74188232421875,293.2631225585937,291.1188049316406,1.0,0.2350122630596161,0.7861199378967285,0.7861199378967285,1.0,1.0,-1.1066488027572632,0.4684316515922546,0.6382170915603638,0.1971015185117721,0.0,0.0,0.5852726697921753,36.664398193359375,46.0,-19.24013900756836,-12652.09375,145.94248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,308.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.70703125,18000.0,0.0,0.0,0.2822815179824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996384620666504,0.599644660949707,-6.236900844669435e-06,0.0,0.0002864798589143,0.0,0.0,41.73230743408203,0.0,0.0,0.0,0.4050281345844269,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.09792061150074,-2252.892822265625,304.14874267578125,0.7774578928947449,0.1580371260643005,0.1430654972791671,293.1690979003906,297.1499938964844,293.1499938964844,0.0038646641187369,-307.4303894042969,296.3643798828125,0.5197532773017883,0.050000000745058,0.0485121868550777,293.1930236816406,297.1499938964844,293.1499938964844,0.1782223731279373,-2830.717529296875,304.1536865234375,0.9117191433906556,0.2558474540710449,0.1796908378601074,293.0986022949219,297.1499938964844,293.1499938964844,0.251483142375946,-5044.6083984375,304.1331481933594,0.9990000128746032,0.3962130844593048,0.3207373917102813,293.2631530761719,297.1499938964844,293.1499938964844,0.0055980728939175,-2043.5084228515625,298.47442626953125,0.5197532773017883,0.050000000745058,0.2301209270954132,291.12030029296875,291.1499938964844,261.3011169433594,259.7274475097656,279.74188232421875,293.2631225585937,291.1188049316406,1.0,0.2350122630596161,0.7861199378967285,0.7861199378967285,1.0,1.0,-1.1066488027572632,0.4684316515922546,0.6382170915603638,0.1971015185117721,0.0,0.0,0.5852726697921753,36.664398193359375,46.0,-19.24013900756836,-12652.09375,145.94248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,308.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.70703125,18000.0,0.0,0.0,0.2822815179824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996384620666504,0.599644660949707,-6.236900844669435e-06,0.0,0.0002864798589143,0.0,0.0,41.73230743408203,0.0,0.0,0.0,0.4050281345844269,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.098232202231884,-2258.8740234375,304.1486511230469,0.7706747055053711,0.1582271158695221,0.1432995200157165,293.1668395996094,297.1499938964844,293.1499938964844,0.0038716483395546,-308.1201477050781,296.3559875488281,0.5144855976104736,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1776094436645507,-2823.162353515625,304.1534729003906,0.9015786647796632,0.2548322081565857,0.179030641913414,293.1176147460937,297.1499938964844,293.1499938964844,0.2602936923503876,-5187.2109375,304.1241149902344,0.9990000128746032,0.3936704397201538,0.329694002866745,293.263671875,297.1499938964844,293.1499938964844,0.0055725714191794,-2036.759765625,298.4277648925781,0.5144855976104736,0.050000000745058,0.2304121702909469,291.10693359375,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.1055603027344,1.0,0.2387503236532211,0.7858220338821411,0.7858220338821411,1.0,1.0,-1.1173102855682373,0.4730454087257385,0.6442649364471436,0.1998004019260406,0.0,0.0,0.5919201970100403,38.36425018310547,49.0,-18.54397773742676,-12771.1044921875,152.0831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,308.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.439453125,18000.0,0.0,0.0,0.2834063470363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113619208335876,0.6113682389259338,-6.315589416772127e-06,0.0,0.0002876214275602,0.0,0.0,43.299591064453125,0.0,0.0,0.0,0.4093602001667022,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.098232202231884,-2258.8740234375,304.1486511230469,0.7706747055053711,0.1582271158695221,0.1432995200157165,293.1668395996094,297.1499938964844,293.1499938964844,0.0038716483395546,-308.1201477050781,296.3559875488281,0.5144855976104736,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1776094436645507,-2823.162353515625,304.1534729003906,0.9015786647796632,0.2548322081565857,0.179030641913414,293.1176147460937,297.1499938964844,293.1499938964844,0.2602936923503876,-5187.2109375,304.1241149902344,0.9990000128746032,0.3936704397201538,0.329694002866745,293.263671875,297.1499938964844,293.1499938964844,0.0055725714191794,-2036.759765625,298.4277648925781,0.5144855976104736,0.050000000745058,0.2304121702909469,291.10693359375,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.1055603027344,1.0,0.2387503236532211,0.7858220338821411,0.7858220338821411,1.0,1.0,-1.1173102855682373,0.4730454087257385,0.6442649364471436,0.1998004019260406,0.0,0.0,0.5919201970100403,38.36425018310547,49.0,-18.54397773742676,-12771.1044921875,152.0831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,308.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.439453125,18000.0,0.0,0.0,0.2834063470363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113619208335876,0.6113682389259338,-6.315589416772127e-06,0.0,0.0002876214275602,0.0,0.0,43.299591064453125,0.0,0.0,0.0,0.4093602001667022,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985250174999237,-2264.478515625,304.14862060546875,0.7633338570594788,0.1583933979272842,0.1435217857360839,293.1647033691406,297.1499938964844,293.1499938964844,0.0038796663284301,-308.876220703125,296.34881591796875,0.5089243650436401,0.050000000745058,0.0486449040472507,293.1923828125,297.1499938964844,293.1499938964844,0.1769790053367614,-2815.346435546875,304.15338134765625,0.891142725944519,0.2538062632083893,0.1783704608678817,293.1419677734375,297.1499938964844,293.1499938964844,0.270341008901596,-5347.91748046875,304.11602783203125,0.9990000128746032,0.3895659744739532,0.3398016989231109,293.2647399902344,297.1499938964844,293.1499938964844,0.0055465572513639,-2029.7462158203125,298.37994384765625,0.5089243650436401,0.050000000745058,0.2307504713535308,291.0947570800781,291.1499938964844,261.2712097167969,259.70782470703125,279.72393798828125,293.2646484375,291.09356689453125,1.0,0.2429857552051544,0.7854266166687012,0.7854266166687012,1.0,1.0,-1.1294081211090088,0.4782861769199371,0.6511219143867493,0.2028532773256302,0.0,0.0,0.6001117825508118,40.33640670776367,37.0,-16.895755767822266,-12909.1982421875,159.26145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.609375,18000.0,0.0,0.0,0.2851603329181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264590620994568,0.6264654994010925,-6.421871148631908e-06,0.0,0.0002894014760386,0.0,0.0,45.39765167236328,0.0,0.0,0.0,0.4150283336639404,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985250174999237,-2264.478515625,304.14862060546875,0.7633338570594788,0.1583933979272842,0.1435217857360839,293.1647033691406,297.1499938964844,293.1499938964844,0.0038796663284301,-308.876220703125,296.34881591796875,0.5089243650436401,0.050000000745058,0.0486449040472507,293.1923828125,297.1499938964844,293.1499938964844,0.1769790053367614,-2815.346435546875,304.15338134765625,0.891142725944519,0.2538062632083893,0.1783704608678817,293.1419677734375,297.1499938964844,293.1499938964844,0.270341008901596,-5347.91748046875,304.11602783203125,0.9990000128746032,0.3895659744739532,0.3398016989231109,293.2647399902344,297.1499938964844,293.1499938964844,0.0055465572513639,-2029.7462158203125,298.37994384765625,0.5089243650436401,0.050000000745058,0.2307504713535308,291.0947570800781,291.1499938964844,261.2712097167969,259.70782470703125,279.72393798828125,293.2646484375,291.09356689453125,1.0,0.2429857552051544,0.7854266166687012,0.7854266166687012,1.0,1.0,-1.1294081211090088,0.4782861769199371,0.6511219143867493,0.2028532773256302,0.0,0.0,0.6001117825508118,40.33640670776367,37.0,-16.895755767822266,-12909.1982421875,159.26145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.609375,18000.0,0.0,0.0,0.2851603329181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264590620994568,0.6264654994010925,-6.421871148631908e-06,0.0,0.0002894014760386,0.0,0.0,45.39765167236328,0.0,0.0,0.0,0.4150283336639404,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986079797148704,-2265.8779296875,304.1489562988281,0.765227735042572,0.1585855931043625,0.1436686217784881,293.1625061035156,297.1499938964844,293.1499938964844,0.0038803797215223,-308.86444091796875,296.35205078125,0.5100909471511841,0.050000000745058,0.0486293211579322,293.1919860839844,297.1499938964844,293.1499938964844,0.1760197132825851,-2803.009033203125,304.15386962890625,0.891887903213501,0.2528132498264313,0.1776584088802337,293.16131591796875,297.1499938964844,293.1499938964844,0.2687485218048095,-5317.56103515625,304.1306457519531,0.9990000128746032,0.3858059644699096,0.3376218676567077,293.26593017578125,297.1499938964844,293.1499938964844,0.0055061932653188,-2016.691650390625,298.3383483886719,0.5100909471511841,0.050000000745058,0.2306765615940094,291.0985412597656,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.265869140625,291.1015930175781,1.0,0.2414554953575134,0.785031259059906,0.785031259059906,1.0,1.0,-1.126015067100525,0.4766943454742431,0.6493207216262817,0.2021217495203018,0.0,0.0,0.6072131395339966,39.89974594116211,25.0,13.728671073913574,-12948.6826171875,157.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.2874282002449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428447961807251,0.6428513526916504,-6.548363671754487e-06,0.0,0.0002917030942626,0.0,0.0,47.80785751342773,0.0,0.0,0.0,0.4212742745876312,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986079797148704,-2265.8779296875,304.1489562988281,0.765227735042572,0.1585855931043625,0.1436686217784881,293.1625061035156,297.1499938964844,293.1499938964844,0.0038803797215223,-308.86444091796875,296.35205078125,0.5100909471511841,0.050000000745058,0.0486293211579322,293.1919860839844,297.1499938964844,293.1499938964844,0.1760197132825851,-2803.009033203125,304.15386962890625,0.891887903213501,0.2528132498264313,0.1776584088802337,293.16131591796875,297.1499938964844,293.1499938964844,0.2687485218048095,-5317.56103515625,304.1306457519531,0.9990000128746032,0.3858059644699096,0.3376218676567077,293.26593017578125,297.1499938964844,293.1499938964844,0.0055061932653188,-2016.691650390625,298.3383483886719,0.5100909471511841,0.050000000745058,0.2306765615940094,291.0985412597656,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.265869140625,291.1015930175781,1.0,0.2414554953575134,0.785031259059906,0.785031259059906,1.0,1.0,-1.126015067100525,0.4766943454742431,0.6493207216262817,0.2021217495203018,0.0,0.0,0.6072131395339966,39.89974594116211,25.0,13.728671073913574,-12948.6826171875,157.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.2874282002449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428447961807251,0.6428513526916504,-6.548363671754487e-06,0.0,0.0002917030942626,0.0,0.0,47.80785751342773,0.0,0.0,0.0,0.4212742745876312,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985068455338478,-2263.681884765625,304.1493225097656,0.7695598602294922,0.1586989313364029,0.1437281370162964,293.16143798828125,297.1499938964844,293.1499938964844,0.003875550115481,-308.2823181152344,296.36334228515625,0.5131219625473022,0.050000000745058,0.0485903918743133,293.19171142578125,297.1499938964844,293.1499938964844,0.175290510058403,-2793.405029296875,304.1545104980469,0.8963098526000977,0.2523328363895416,0.1772914379835128,293.1628112792969,297.1499938964844,293.1499938964844,0.2633919417858124,-5228.69873046875,304.1439208984375,0.9990000128746032,0.3853655755519867,0.3321073949337005,293.26641845703125,297.1499938964844,293.1499938964844,0.0054782200604677,-2006.4793701171875,298.32476806640625,0.5131219625473022,0.050000000745058,0.2304919064044952,291.1162414550781,291.1499938964844,261.2489929199219,259.6936950683594,279.7237854003906,293.266357421875,291.1208190917969,1.0,0.2389364391565323,0.784833550453186,0.784833550453186,1.0,1.0,-1.1187613010406494,0.473466008901596,0.6452953219413757,0.2003502547740936,0.0,0.0,0.6077260375022888,38.8170280456543,25.0,34.91489791870117,-12912.4482421875,153.34701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,307.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.443359375,18000.0,0.0,0.0,0.2885545194149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471251845359802,0.6471317410469055,-6.593647867703112e-06,0.0,0.0002928461472038,0.0,0.0,48.52162170410156,0.0,0.0,0.0,0.4229986071586609,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983581021428108,-2260.5263671875,304.14971923828125,0.776024580001831,0.1588259190320968,0.1437832117080688,293.160400390625,297.1499938964844,293.1499938964844,0.0038683447055518,-307.4598999023437,296.37799072265625,0.517734944820404,0.050000000745058,0.0485350340604782,293.19140625,297.1499938964844,293.1499938964844,0.1744778901338577,-2782.66162109375,304.1551513671875,0.9032059907913208,0.2518647015094757,0.1769201457500457,293.15777587890625,297.1499938964844,293.1499938964844,0.2555429935455322,-5099.5234375,304.1593017578125,0.9990000128746032,0.3861871063709259,0.3241030573844909,293.2667541503906,297.1499938964844,293.1499938964844,0.0054472181946039,-1994.89111328125,298.3140563964844,0.517734944820404,0.050000000745058,0.2302293181419372,291.13934326171875,291.1499938964844,261.2416076660156,259.6890563964844,279.7264404296875,293.2666931152344,291.1448669433594,1.0,0.2353870123624801,0.7846725583076477,0.7846725583076477,1.0,1.0,-1.108394980430603,0.4688821732997894,0.6395127773284912,0.1978072226047516,0.0,0.0,0.6061425805091858,37.27692031860352,28.0,52.0734977722168,-12838.2548828125,147.56951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464904785156,308.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.337890625,18000.0,0.0,0.0,0.2895384430885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473240256309509,0.647330641746521,-6.61079093333683e-06,0.0,0.0002938447287306,0.0,0.0,48.6431770324707,0.0,0.0,0.0,0.4232049882411957,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.09815364331007,-2256.07421875,304.150146484375,0.7840166091918945,0.1590847373008728,0.1439553350210189,293.158447265625,297.1499938964844,293.1499938964844,0.0038567446172237,-306.0986022949219,296.4053649902344,0.5233810544013977,0.050000000745058,0.0484729409217834,293.1908264160156,297.1499938964844,293.1499938964844,0.172985702753067,-2763.020263671875,304.1558837890625,0.9113624095916748,0.2509329319000244,0.1762242168188095,293.1370544433594,297.1499938964844,293.1499938964844,0.2459557205438614,-4943.04345703125,304.1716613769531,0.9990000128746032,0.3901777863502502,0.3148794770240783,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923786617815,-1974.4439697265625,298.29266357421875,0.5233810544013977,0.050000000745058,0.2299347668886184,291.1820983886719,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.1847839355469,1.0,0.2317639291286468,0.7843506932258606,0.7843506932258606,1.0,1.0,-1.0962613821029663,0.4635253846645355,0.6327359676361084,0.1947823464870453,0.0,0.0,0.5986909866333008,35.542877197265625,31.0,47.94901657104492,-12705.3974609375,141.0567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.83984375,18000.0,0.0,0.0,0.2908469438552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365219950675964,0.6365285515785217,-6.555411346198525e-06,0.0,0.0002951726783066,0.0,0.0,47.19124984741211,0.0,0.0,0.0,0.4193559288978576,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.09815364331007,-2256.07421875,304.150146484375,0.7840166091918945,0.1590847373008728,0.1439553350210189,293.158447265625,297.1499938964844,293.1499938964844,0.0038567446172237,-306.0986022949219,296.4053649902344,0.5233810544013977,0.050000000745058,0.0484729409217834,293.1908264160156,297.1499938964844,293.1499938964844,0.172985702753067,-2763.020263671875,304.1558837890625,0.9113624095916748,0.2509329319000244,0.1762242168188095,293.1370544433594,297.1499938964844,293.1499938964844,0.2459557205438614,-4943.04345703125,304.1716613769531,0.9990000128746032,0.3901777863502502,0.3148794770240783,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923786617815,-1974.4439697265625,298.29266357421875,0.5233810544013977,0.050000000745058,0.2299347668886184,291.1820983886719,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.1847839355469,1.0,0.2317639291286468,0.7843506932258606,0.7843506932258606,1.0,1.0,-1.0962613821029663,0.4635253846645355,0.6327359676361084,0.1947823464870453,0.0,0.0,0.5986909866333008,35.542877197265625,31.0,47.94901657104492,-12705.3974609375,141.0567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.83984375,18000.0,0.0,0.0,0.2908469438552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365219950675964,0.6365285515785217,-6.555411346198525e-06,0.0,0.0002951726783066,0.0,0.0,47.19124984741211,0.0,0.0,0.0,0.4193559288978576,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982320755720138,-2257.372802734375,304.14996337890625,0.7881942987442017,0.1593668311834335,0.1441749185323715,293.1563720703125,297.1499938964844,293.1499938964844,0.0038537245709449,-305.7287902832031,296.4160461425781,0.5261876583099365,0.050000000745058,0.0484441146254539,293.190185546875,297.1499938964844,293.1499938964844,0.1719795912504196,-2750.095458984375,304.15557861328125,0.9148930907249452,0.2500296831130981,0.1755679100751876,293.11724853515625,297.1499938964844,293.1499938964844,0.2413765788078308,-4869.8125,304.1718444824219,0.9990000128746032,0.3945290744304657,0.3105039894580841,293.26617431640625,297.1499938964844,293.1499938964844,0.0053512593731284,-1960.502685546875,298.2600402832031,0.5261876583099365,0.050000000745058,0.2297980189323425,291.1952514648437,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.1957092285156,1.0,0.2299756407737732,0.7840288281440735,0.7840288281440735,1.0,1.0,-1.0902847051620483,0.4608552157878876,0.6294294595718384,0.1933248043060302,0.0,0.0,0.5915625095367432,34.734954833984375,34.0,21.02750015258789,-12613.3193359375,137.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,308.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1875,18000.0,0.0,0.0,0.2912671566009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219276189804077,0.6219340562820435,-6.448710792028578e-06,0.0,0.0002955991367343,0.0,0.0,45.09276580810547,0.0,0.0,0.0,0.413883626461029,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982320755720138,-2257.372802734375,304.14996337890625,0.7881942987442017,0.1593668311834335,0.1441749185323715,293.1563720703125,297.1499938964844,293.1499938964844,0.0038537245709449,-305.7287902832031,296.4160461425781,0.5261876583099365,0.050000000745058,0.0484441146254539,293.190185546875,297.1499938964844,293.1499938964844,0.1719795912504196,-2750.095458984375,304.15557861328125,0.9148930907249452,0.2500296831130981,0.1755679100751876,293.11724853515625,297.1499938964844,293.1499938964844,0.2413765788078308,-4869.8125,304.1718444824219,0.9990000128746032,0.3945290744304657,0.3105039894580841,293.26617431640625,297.1499938964844,293.1499938964844,0.0053512593731284,-1960.502685546875,298.2600402832031,0.5261876583099365,0.050000000745058,0.2297980189323425,291.1952514648437,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.1957092285156,1.0,0.2299756407737732,0.7840288281440735,0.7840288281440735,1.0,1.0,-1.0902847051620483,0.4608552157878876,0.6294294595718384,0.1933248043060302,0.0,0.0,0.5915625095367432,34.734954833984375,34.0,21.02750015258789,-12613.3193359375,137.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,308.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1875,18000.0,0.0,0.0,0.2912671566009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219276189804077,0.6219340562820435,-6.448710792028578e-06,0.0,0.0002955991367343,0.0,0.0,45.09276580810547,0.0,0.0,0.0,0.413883626461029,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984719470143318,-2261.90283203125,304.1495666503906,0.7893226742744446,0.1596724838018417,0.1444399952888488,293.1540222167969,297.1499938964844,293.1499938964844,0.0038565779104828,-305.9746398925781,296.4191589355469,0.5266602635383606,0.050000000745058,0.0484393872320652,293.189453125,297.1499938964844,293.1499938964844,0.1712435334920883,-2740.845703125,304.1549377441406,0.9144822955131532,0.2491570562124252,0.1749515086412429,293.1038513183594,297.1499938964844,293.1499938964844,0.2404655963182449,-4857.17333984375,304.1659851074219,0.9990000128746032,0.3980946540832519,0.3097799122333526,293.2651062011719,297.1499938964844,293.1499938964844,0.005318368319422,-1950.2392578125,298.2219543457031,0.5266602635383606,0.050000000745058,0.2297755926847458,291.193359375,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.19244384765625,1.0,0.2297082394361496,0.783886730670929,0.783886730670929,1.0,1.0,-1.0889596939086914,0.4602373242378235,0.6287224292755127,0.1930435597896576,0.0,0.0,0.5857780575752258,34.599063873291016,37.0,-0.4269522726535797,-12572.048828125,137.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.87890625,18000.0,0.0,0.0,0.2909615635871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091797947883606,0.6091861128807068,-6.349268005578779e-06,0.0,0.000295289006317,0.0,0.0,43.27206802368164,0.0,0.0,0.0,0.4090456962585449,4.0,0.0,1.0
