time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984719470143318,-2261.90283203125,304.1495666503906,0.7893226742744446,0.1596724838018417,0.1444399952888488,293.1540222167969,297.1499938964844,293.1499938964844,0.0038565779104828,-305.9746398925781,296.4191589355469,0.5266602635383606,0.050000000745058,0.0484393872320652,293.189453125,297.1499938964844,293.1499938964844,0.1712435334920883,-2740.845703125,304.1549377441406,0.9144822955131532,0.2491570562124252,0.1749515086412429,293.1038513183594,297.1499938964844,293.1499938964844,0.2404655963182449,-4857.17333984375,304.1659851074219,0.9990000128746032,0.3980946540832519,0.3097799122333526,293.2651062011719,297.1499938964844,293.1499938964844,0.005318368319422,-1950.2392578125,298.2219543457031,0.5266602635383606,0.050000000745058,0.2297755926847458,291.193359375,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.19244384765625,1.0,0.2297082394361496,0.783886730670929,0.783886730670929,1.0,1.0,-1.0889596939086914,0.4602373242378235,0.6287224292755127,0.1930435597896576,0.0,0.0,0.5857780575752258,34.599063873291016,37.0,-0.4269522726535797,-12572.048828125,137.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.87890625,18000.0,0.0,0.0,0.2909615635871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091797947883606,0.6091861128807068,-6.349268005578779e-06,0.0,0.000295289006317,0.0,0.0,43.27206802368164,0.0,0.0,0.0,0.4090456962585449,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988212972879409,-2268.6044921875,304.1491394042969,0.7878803014755249,0.1599898934364318,0.1447373181581497,293.15142822265625,297.1499938964844,293.1499938964844,0.0038639970589429,-306.67840576171875,296.4178771972656,0.5251685976982117,0.050000000745058,0.0484544523060321,293.188720703125,297.1499938964844,293.1499938964844,0.170692428946495,-2734.085693359375,304.1542053222656,0.910799503326416,0.2483065575361251,0.1743666678667068,293.09844970703125,297.1499938964844,293.1499938964844,0.2426026910543441,-4894.39013671875,304.15704345703125,0.9990000128746032,0.4003698229789734,0.3120777308940887,293.26397705078125,297.1499938964844,293.1499938964844,0.0052908221259713,-1942.366943359375,298.1798400878906,0.5251685976982117,0.050000000745058,0.2298470586538314,291.1816101074219,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.179931640625,1.0,0.2306967824697494,0.7837446331977844,0.7837446331977844,1.0,1.0,-1.091475248336792,0.4612977504730224,0.6301774382591248,0.1937151551246643,0.0,0.0,0.5822771191596985,35.015037536621094,40.0,-14.7285737991333,-12578.1708984375,138.81288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,308.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.638671875,18000.0,0.0,0.0,0.2901864945888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003771424293518,0.6003834009170532,-6.276191015786026e-06,0.0,0.0002945023879874,0.0,0.0,42.01687240600586,0.0,0.0,0.0,0.4056636989116668,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988212972879409,-2268.6044921875,304.1491394042969,0.7878803014755249,0.1599898934364318,0.1447373181581497,293.15142822265625,297.1499938964844,293.1499938964844,0.0038639970589429,-306.67840576171875,296.4178771972656,0.5251685976982117,0.050000000745058,0.0484544523060321,293.188720703125,297.1499938964844,293.1499938964844,0.170692428946495,-2734.085693359375,304.1542053222656,0.910799503326416,0.2483065575361251,0.1743666678667068,293.09844970703125,297.1499938964844,293.1499938964844,0.2426026910543441,-4894.39013671875,304.15704345703125,0.9990000128746032,0.4003698229789734,0.3120777308940887,293.26397705078125,297.1499938964844,293.1499938964844,0.0052908221259713,-1942.366943359375,298.1798400878906,0.5251685976982117,0.050000000745058,0.2298470586538314,291.1816101074219,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.179931640625,1.0,0.2306967824697494,0.7837446331977844,0.7837446331977844,1.0,1.0,-1.091475248336792,0.4612977504730224,0.6301774382591248,0.1937151551246643,0.0,0.0,0.5822771191596985,35.015037536621094,40.0,-14.7285737991333,-12578.1708984375,138.81288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,308.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.638671875,18000.0,0.0,0.0,0.2901864945888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003771424293518,0.6003834009170532,-6.276191015786026e-06,0.0,0.0002945023879874,0.0,0.0,42.01687240600586,0.0,0.0,0.0,0.4056636989116668,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.099020130932331,-2272.427978515625,304.14892578125,0.7863510251045227,0.1601490378379821,0.1448935568332672,293.1500549316406,297.1499938964844,293.1499938964844,0.0038690578658133,-307.1564025878906,296.41656494140625,0.523817241191864,0.050000000745058,0.0484683997929096,293.1883544921875,297.1499938964844,293.1499938964844,0.1704592704772949,-2731.2666015625,304.15386962890625,0.9079976677894592,0.2478868514299392,0.1740834265947342,293.09881591796875,297.1499938964844,293.1499938964844,0.2446427643299102,-4928.6923828125,304.1520690917969,0.9990000128746032,0.4009533524513244,0.3141908943653106,293.2635192871094,297.1499938964844,293.1499938964844,0.0052782269194722,-1938.9481201171875,298.1576843261719,0.523817241191864,0.050000000745058,0.2299132198095321,291.1736755371094,291.1499938964844,261.17431640625,259.6478881835937,279.7089538574219,293.2635803222656,291.1717834472656,1.0,0.231592372059822,0.7836735844612122,0.7836735844612122,1.0,1.0,-1.0939548015594482,0.4623623788356781,0.6315923929214478,0.1943534463644027,0.0,0.0,0.5814928412437439,35.4017219543457,40.0,-19.18735313415528,-12597.4228515625,140.18435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,308.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7109375,18000.0,0.0,0.0,0.2897155880928039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978121161460876,0.5978183746337891,-6.252569164644228e-06,0.0,0.0002940244739875,0.0,0.0,41.642616271972656,0.0,0.0,0.0,0.4046558141708374,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992277413606643,-2276.419921875,304.14874267578125,0.7843735218048096,0.1603066474199295,0.1450525522232055,293.148681640625,297.1499938964844,293.1499938964844,0.0038748220540583,-307.6961364746094,296.4151306152344,0.5221396088600159,0.050000000745058,0.0484861359000206,293.1880187988281,297.1499938964844,293.1499938964844,0.1702429503202438,-2728.6650390625,304.153564453125,0.9047337770462036,0.2474695593118667,0.1738049089908599,293.1011047363281,297.1499938964844,293.1499938964844,0.2472423017024994,-4971.9130859375,304.14697265625,0.9990000128746032,0.4011537730693817,0.3168576061725616,293.2631530761719,297.1499938964844,293.1499938964844,0.0052661532536149,-1935.7432861328125,298.1350402832031,0.5221396088600159,0.050000000745058,0.2299973517656326,291.1650085449219,291.1499938964844,261.1666259765625,259.64324951171875,279.7049255371094,293.26318359375,291.1630249023437,1.0,0.2327191531658172,0.7835317850112915,0.7835317850112915,1.0,1.0,-1.0971338748931885,0.4637261033058166,0.633407711982727,0.1951573342084884,0.0,0.0,0.5813570618629456,35.8936653137207,43.0,-22.18844413757324,-12626.0029296875,141.9436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,308.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.23828125,18000.0,0.0,0.0,0.289241760969162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965166091918945,0.596522867679596,-6.238090918486705e-06,0.0,0.0002935436205007,0.0,0.0,41.440555572509766,0.0,0.0,0.0,0.4041195809841156,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996549651026725,-2284.623779296875,304.1484680175781,0.7793102264404297,0.1606130450963974,0.1453737914562225,293.14581298828125,297.1499938964844,293.1499938964844,0.0038881034124642,-308.9198913574219,296.41265869140625,0.5180094838142395,0.050000000745058,0.0485319234430789,293.1873779296875,297.1499938964844,293.1499938964844,0.169839471578598,-2723.82373046875,304.1530456542969,0.8971787095069885,0.2466396540403366,0.1732594221830368,293.1111145019531,297.1499938964844,293.1499938964844,0.2539197504520416,-5081.556640625,304.1368713378906,0.9990000128746032,0.4003798365592956,0.3236406743526459,293.2627258300781,297.1499938964844,293.1499938964844,0.0052427845075726,-1929.6365966796875,298.0885009765625,0.5180094838142395,0.050000000745058,0.2302145510911941,291.14678955078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.144775390625,1.0,0.2355816662311554,0.7832481265068054,0.7832481265068054,1.0,1.0,-1.1053210496902466,0.4672562777996063,0.6380648016929626,0.1972164213657379,0.0,0.0,0.5829998850822449,37.16355895996094,46.0,-25.05451774597168,-12707.6201171875,146.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,308.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.2884314656257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977153778076172,0.5977216362953186,-6.236588887986727e-06,0.0,0.0002927212626673,0.0,0.0,41.546783447265625,0.0,0.0,0.0,0.4044600427150726,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996549651026725,-2284.623779296875,304.1484680175781,0.7793102264404297,0.1606130450963974,0.1453737914562225,293.14581298828125,297.1499938964844,293.1499938964844,0.0038881034124642,-308.9198913574219,296.41265869140625,0.5180094838142395,0.050000000745058,0.0485319234430789,293.1873779296875,297.1499938964844,293.1499938964844,0.169839471578598,-2723.82373046875,304.1530456542969,0.8971787095069885,0.2466396540403366,0.1732594221830368,293.1111145019531,297.1499938964844,293.1499938964844,0.2539197504520416,-5081.556640625,304.1368713378906,0.9990000128746032,0.4003798365592956,0.3236406743526459,293.2627258300781,297.1499938964844,293.1499938964844,0.0052427845075726,-1929.6365966796875,298.0885009765625,0.5180094838142395,0.050000000745058,0.2302145510911941,291.14678955078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.144775390625,1.0,0.2355816662311554,0.7832481265068054,0.7832481265068054,1.0,1.0,-1.1053210496902466,0.4672562777996063,0.6380648016929626,0.1972164213657379,0.0,0.0,0.5829998850822449,37.16355895996094,46.0,-25.05451774597168,-12707.6201171875,146.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,308.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.2884314656257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977153778076172,0.5977216362953186,-6.236588887986727e-06,0.0,0.0002927212626673,0.0,0.0,41.546783447265625,0.0,0.0,0.0,0.4044600427150726,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000835001468658,-2292.833251953125,304.14825439453125,0.7731545567512512,0.1609034985303878,0.1456932425498962,293.1429138183594,297.1499938964844,293.1499938964844,0.0039032916538417,-310.290771484375,296.4112243652344,0.5131696462631226,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1694536954164505,-2719.181884765625,304.1526794433594,0.8883981108665466,0.2458136528730392,0.1727259904146194,293.1275634765625,297.1499938964844,293.1499938964844,0.2622609734535217,-5216.705078125,304.1273803710937,0.9990000128746032,0.3980371356010437,0.3320223987102508,293.2628479003906,297.1499938964844,293.1499938964844,0.0052197249606251,-1923.619873046875,298.0405578613281,0.5131696462631226,0.050000000745058,0.2304892838001251,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1265563964844,1.0,0.2391223460435867,0.7829645276069641,0.7829645276069641,1.0,1.0,-1.1155232191085815,0.4716760814189911,0.6438472270965576,0.1997739225625991,0.0,0.0,0.5870986580848694,38.76852035522461,49.0,-25.35991859436035,-12816.369140625,152.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.068359375,18000.0,0.0,0.0,0.2880207896232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038318276405334,0.6038380861282349,-6.271247002587188e-06,0.0,0.0002923044958151,0.0,0.0,42.32284164428711,0.0,0.0,0.0,0.4066458642482757,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000835001468658,-2292.833251953125,304.14825439453125,0.7731545567512512,0.1609034985303878,0.1456932425498962,293.1429138183594,297.1499938964844,293.1499938964844,0.0039032916538417,-310.290771484375,296.4112243652344,0.5131696462631226,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1694536954164505,-2719.181884765625,304.1526794433594,0.8883981108665466,0.2458136528730392,0.1727259904146194,293.1275634765625,297.1499938964844,293.1499938964844,0.2622609734535217,-5216.705078125,304.1273803710937,0.9990000128746032,0.3980371356010437,0.3320223987102508,293.2628479003906,297.1499938964844,293.1499938964844,0.0052197249606251,-1923.619873046875,298.0405578613281,0.5131696462631226,0.050000000745058,0.2304892838001251,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1265563964844,1.0,0.2391223460435867,0.7829645276069641,0.7829645276069641,1.0,1.0,-1.1155232191085815,0.4716760814189911,0.6438472270965576,0.1997739225625991,0.0,0.0,0.5870986580848694,38.76852035522461,49.0,-25.35991859436035,-12816.369140625,152.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.068359375,18000.0,0.0,0.0,0.2880207896232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038318276405334,0.6038380861282349,-6.271247002587188e-06,0.0,0.0002923044958151,0.0,0.0,42.32284164428711,0.0,0.0,0.0,0.4066458642482757,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1005009859800338,-2300.806640625,304.14813232421875,0.7663207054138184,0.1611759811639785,0.14600670337677,293.1400756835937,297.1499938964844,293.1499938964844,0.003919992595911,-311.7672424316406,296.41131591796875,0.5079486966133118,0.050000000745058,0.0486581958830356,293.18621826171875,297.1499938964844,293.1499938964844,0.1690675616264343,-2714.49951171875,304.1524353027344,0.8788600564002991,0.2449910789728164,0.1722025573253631,293.149658203125,297.1499938964844,293.1499938964844,0.2719390392303467,-5371.6142578125,304.1188049316406,0.9990000128746032,0.3941361308097839,0.3416501879692077,293.263427734375,297.1499938964844,293.1499938964844,0.005196439102292,-1917.446533203125,297.9915466308594,0.5079486966133118,0.050000000745058,0.2308135330677032,291.1111145019531,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.109375,1.0,0.2432003766298294,0.7825801372528076,0.7825801372528076,1.0,1.0,-1.12729811668396,0.4767841696739197,0.6505138874053955,0.2027093023061752,0.0,0.0,0.5934552550315857,40.66036605834961,37.0,-24.10944938659668,-12946.609375,159.2808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,308.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.580078125,18000.0,0.0,0.0,0.2882242798805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146143674850464,0.6146207451820374,-6.3414181568077765e-06,0.0,0.0002925110165961,0.0,0.0,43.76286697387695,0.0,0.0,0.0,0.410613477230072,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1005009859800338,-2300.806640625,304.14813232421875,0.7663207054138184,0.1611759811639785,0.14600670337677,293.1400756835937,297.1499938964844,293.1499938964844,0.003919992595911,-311.7672424316406,296.41131591796875,0.5079486966133118,0.050000000745058,0.0486581958830356,293.18621826171875,297.1499938964844,293.1499938964844,0.1690675616264343,-2714.49951171875,304.1524353027344,0.8788600564002991,0.2449910789728164,0.1722025573253631,293.149658203125,297.1499938964844,293.1499938964844,0.2719390392303467,-5371.6142578125,304.1188049316406,0.9990000128746032,0.3941361308097839,0.3416501879692077,293.263427734375,297.1499938964844,293.1499938964844,0.005196439102292,-1917.446533203125,297.9915466308594,0.5079486966133118,0.050000000745058,0.2308135330677032,291.1111145019531,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.109375,1.0,0.2432003766298294,0.7825801372528076,0.7825801372528076,1.0,1.0,-1.12729811668396,0.4767841696739197,0.6505138874053955,0.2027093023061752,0.0,0.0,0.5934552550315857,40.66036605834961,37.0,-24.10944938659668,-12946.609375,159.2808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,308.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.580078125,18000.0,0.0,0.0,0.2882242798805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146143674850464,0.6146207451820374,-6.3414181568077765e-06,0.0,0.0002925110165961,0.0,0.0,43.76286697387695,0.0,0.0,0.0,0.410613477230072,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007089540362358,-2304.58544921875,304.1484375,0.7686761617660522,0.161479577422142,0.1462497115135193,293.1370849609375,297.1499938964844,293.1499938964844,0.0039296597242355,-312.493896484375,296.4223022460937,0.5093016624450684,0.050000000745058,0.0486398302018642,293.1855163574219,297.1499938964844,293.1499938964844,0.1683756858110427,-2705.5556640625,304.1528015136719,0.8801245093345642,0.2442167252302169,0.1716378182172775,293.16705322265625,297.1499938964844,293.1499938964844,0.2700735330581665,-5337.25244140625,304.1329650878906,0.9990000128746032,0.3905845284461975,0.3390931785106659,293.26416015625,297.1499938964844,293.1499938964844,0.0051602749153971,-1905.649169921875,297.9494323730469,0.5093016624450684,0.050000000745058,0.230726420879364,291.1098022460937,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.11236572265625,1.0,0.2415483593940735,0.7821958065032959,0.7821958065032959,1.0,1.0,-1.123725414276123,0.4751268029212951,0.6485985517501831,0.2018991708755493,0.0,0.0,0.599395751953125,40.1500129699707,25.0,6.739600658416748,-12980.037109375,157.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.4375,18000.0,0.0,0.0,0.2890260517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279568076133728,0.6279632449150085,-6.439799562940607e-06,0.0,0.000293324701488,0.0,0.0,45.65109634399414,0.0,0.0,0.0,0.4156092703342438,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007089540362358,-2304.58544921875,304.1484375,0.7686761617660522,0.161479577422142,0.1462497115135193,293.1370849609375,297.1499938964844,293.1499938964844,0.0039296597242355,-312.493896484375,296.4223022460937,0.5093016624450684,0.050000000745058,0.0486398302018642,293.1855163574219,297.1499938964844,293.1499938964844,0.1683756858110427,-2705.5556640625,304.1528015136719,0.8801245093345642,0.2442167252302169,0.1716378182172775,293.16705322265625,297.1499938964844,293.1499938964844,0.2700735330581665,-5337.25244140625,304.1329650878906,0.9990000128746032,0.3905845284461975,0.3390931785106659,293.26416015625,297.1499938964844,293.1499938964844,0.0051602749153971,-1905.649169921875,297.9494323730469,0.5093016624450684,0.050000000745058,0.230726420879364,291.1098022460937,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.11236572265625,1.0,0.2415483593940735,0.7821958065032959,0.7821958065032959,1.0,1.0,-1.123725414276123,0.4751268029212951,0.6485985517501831,0.2018991708755493,0.0,0.0,0.599395751953125,40.1500129699707,25.0,6.739600658416748,-12980.037109375,157.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.4375,18000.0,0.0,0.0,0.2890260517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279568076133728,0.6279632449150085,-6.439799562940607e-06,0.0,0.000293324701488,0.0,0.0,45.65109634399414,0.0,0.0,0.0,0.4156092703342438,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006683260202407,-2303.548828125,304.1488037109375,0.7732465267181396,0.1616502255201339,0.1463589966297149,293.1355895996094,297.1499938964844,293.1499938964844,0.003929344471544,-312.2818603515625,296.4375915527344,0.5123887062072754,0.050000000745058,0.0485996343195438,293.1850891113281,297.1499938964844,293.1499938964844,0.1677947640419006,-2697.809814453125,304.1533508300781,0.8846930861473083,0.2438519597053527,0.1713488548994064,293.1676025390625,297.1499938964844,293.1499938964844,0.2646075785160064,-5246.88134765625,304.1460266113281,0.9990000128746032,0.3902545273303985,0.3334222733974457,293.2644348144531,297.1499938964844,293.1499938964844,0.00513501977548,-1896.251953125,297.9361572265625,0.5123887062072754,0.050000000745058,0.2305357307195663,291.12506103515625,291.1499938964844,261.093994140625,259.5990905761719,279.6742858886719,293.264404296875,291.1291198730469,1.0,0.2389803677797317,0.78200364112854,0.78200364112854,1.0,1.0,-1.1164283752441406,0.4718878865242004,0.6445404887199402,0.2001013606786728,0.0,0.0,0.5995651483535767,39.03421401977539,25.0,27.865015029907227,-12940.3125,153.10963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,308.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.95703125,18000.0,0.0,0.0,0.2894763052463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311894655227661,0.6311959028244019,-6.4748114709800575e-06,0.0,0.00029378166073,0.0,0.0,46.17974853515625,0.0,0.0,0.0,0.41690394282341,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005815342068672,-2301.5859375,304.149169921875,0.7799552083015442,0.1618354022502899,0.1464647799730301,293.13409423828125,297.1499938964844,293.1499938964844,0.0039267265237867,-311.8367919921875,296.45623779296875,0.5170410871505737,0.050000000745058,0.0485430993139743,293.1846008300781,297.1499938964844,293.1499938964844,0.1671401858329773,-2689.046142578125,304.1539306640625,0.8917006254196167,0.2435038089752197,0.1710586696863174,293.1616516113281,297.1499938964844,293.1499938964844,0.2566684186458587,-5116.52978515625,304.16119384765625,0.9990000128746032,0.3911941349506378,0.3252787590026855,293.2645568847656,297.1499938964844,293.1499938964844,0.0051070204935967,-1885.582275390625,297.92578125,0.5170410871505737,0.050000000745058,0.2302675545215606,291.1455078125,291.1499938964844,261.0854187011719,259.5937805175781,279.6762390136719,293.2645263671875,291.1504211425781,1.0,0.2353887557983398,0.7818453907966614,0.7818453907966614,1.0,1.0,-1.1060450077056885,0.4673059284687042,0.6387391090393066,0.197538822889328,0.0,0.0,0.5978332757949829,37.46381378173828,28.0,44.69390869140625,-12862.3623046875,147.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.2898305058479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307259798049927,0.6307324767112732,-6.485081030405127e-06,0.0,0.0002941411221399,0.0,0.0,46.19115447998047,0.0,0.0,0.0,0.4168463945388794,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005098894238472,-2299.68896484375,304.1495361328125,0.7883888483047485,0.1622131019830703,0.1467409580945968,293.1311950683594,297.1499938964844,293.1499938964844,0.0039248424582183,-311.2780456542969,296.4915771484375,0.5227993726730347,0.050000000745058,0.0484790951013565,293.1836242675781,297.1499938964844,293.1499938964844,0.1659804433584213,-2673.60205078125,304.1545104980469,0.8998538255691528,0.2428255528211593,0.1705345660448074,293.13916015625,297.1499938964844,293.1499938964844,0.246942862868309,-4958.2392578125,304.17315673828125,0.9990000128746032,0.3954459428787231,0.3158030211925506,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576282665133,-1866.885009765625,297.90460205078125,0.5227993726730347,0.050000000745058,0.2299639582633972,291.18231201171875,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1842956542969,1.0,0.2316988855600357,0.7815289497375488,0.7815289497375488,1.0,1.0,-1.0939267873764038,0.4619751870632171,0.6319515705108643,0.1944758594036102,0.0,0.0,0.5907412171363831,35.68081283569336,31.0,39.6070556640625,-12722.8134765625,140.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,308.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.25,18000.0,0.0,0.0,0.2900372147560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200016736984253,0.620008111000061,-6.428319466067478e-06,0.0,0.0002943509025499,0.0,0.0,44.7846565246582,0.0,0.0,0.0,0.4130496084690094,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005098894238472,-2299.68896484375,304.1495361328125,0.7883888483047485,0.1622131019830703,0.1467409580945968,293.1311950683594,297.1499938964844,293.1499938964844,0.0039248424582183,-311.2780456542969,296.4915771484375,0.5227993726730347,0.050000000745058,0.0484790951013565,293.1836242675781,297.1499938964844,293.1499938964844,0.1659804433584213,-2673.60205078125,304.1545104980469,0.8998538255691528,0.2428255528211593,0.1705345660448074,293.13916015625,297.1499938964844,293.1499938964844,0.246942862868309,-4958.2392578125,304.17315673828125,0.9990000128746032,0.3954459428787231,0.3158030211925506,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576282665133,-1866.885009765625,297.90460205078125,0.5227993726730347,0.050000000745058,0.2299639582633972,291.18231201171875,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1842956542969,1.0,0.2316988855600357,0.7815289497375488,0.7815289497375488,1.0,1.0,-1.0939267873764038,0.4619751870632171,0.6319515705108643,0.1944758594036102,0.0,0.0,0.5907412171363831,35.68081283569336,31.0,39.6070556640625,-12722.8134765625,140.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,308.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.25,18000.0,0.0,0.0,0.2900372147560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200016736984253,0.620008111000061,-6.428319466067478e-06,0.0,0.0002943509025499,0.0,0.0,44.7846565246582,0.0,0.0,0.0,0.4130496084690094,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007287204265594,-2303.65966796875,304.1493225097656,0.7929708957672119,0.1626179367303848,0.1470682770013809,293.1280517578125,297.1499938964844,293.1499938964844,0.0039322404190897,-311.7637023925781,296.5110168457031,0.5257313847541809,0.050000000745058,0.0484487302601337,293.1825256347656,297.1499938964844,293.1499938964844,0.1653002202510833,-2664.83837890625,304.1541442871094,0.9035426378250122,0.2421944290399551,0.1700632274150848,293.11767578125,297.1499938964844,293.1499938964844,0.2422578930854797,-4883.59033203125,304.17303466796875,0.9990000128746032,0.4000861048698425,0.3112066686153412,293.2632141113281,297.1499938964844,293.1499938964844,0.0050210230983793,-1854.4100341796875,297.8714294433594,0.5257313847541809,0.050000000745058,0.2298199236392974,291.1896057128906,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.1894836425781,1.0,0.2298626601696014,0.7812124490737915,0.7812124490737915,1.0,1.0,-1.088025689125061,0.4593588411808014,0.628666877746582,0.192984253168106,0.0,0.0,0.5847745537757874,34.83388900756836,34.0,13.230619430541992,-12629.1748046875,137.57455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,308.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0859375,18000.0,0.0,0.0,0.2895988821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073165535926819,0.6073228716850281,-6.335098987619858e-06,0.0,0.0002939060505013,0.0,0.0,43.0117073059082,0.0,0.0,0.0,0.4083261787891388,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007287204265594,-2303.65966796875,304.1493225097656,0.7929708957672119,0.1626179367303848,0.1470682770013809,293.1280517578125,297.1499938964844,293.1499938964844,0.0039322404190897,-311.7637023925781,296.5110168457031,0.5257313847541809,0.050000000745058,0.0484487302601337,293.1825256347656,297.1499938964844,293.1499938964844,0.1653002202510833,-2664.83837890625,304.1541442871094,0.9035426378250122,0.2421944290399551,0.1700632274150848,293.11767578125,297.1499938964844,293.1499938964844,0.2422578930854797,-4883.59033203125,304.17303466796875,0.9990000128746032,0.4000861048698425,0.3112066686153412,293.2632141113281,297.1499938964844,293.1499938964844,0.0050210230983793,-1854.4100341796875,297.8714294433594,0.5257313847541809,0.050000000745058,0.2298199236392974,291.1896057128906,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.1894836425781,1.0,0.2298626601696014,0.7812124490737915,0.7812124490737915,1.0,1.0,-1.088025689125061,0.4593588411808014,0.628666877746582,0.192984253168106,0.0,0.0,0.5847745537757874,34.83388900756836,34.0,13.230619430541992,-12629.1748046875,137.57455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,308.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0859375,18000.0,0.0,0.0,0.2895988821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073165535926819,0.6073228716850281,-6.335098987619858e-06,0.0,0.0002939060505013,0.0,0.0,43.0117073059082,0.0,0.0,0.0,0.4083261787891388,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011024117469787,-2310.69873046875,304.14892578125,0.7944747805595398,0.1630506366491317,0.1474450975656509,293.12457275390625,297.1499938964844,293.1499938964844,0.003945829346776,-312.87139892578125,296.5245361328125,0.5263293385505676,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648734658956527,-2659.542724609375,304.1534729003906,0.9036998152732848,0.241613358259201,0.1696453690528869,293.1026916503906,297.1499938964844,293.1499938964844,0.2412386238574981,-4869.3740234375,304.1669311523437,0.9990000128746032,0.4039601385593414,0.3102866411209106,293.26177978515625,297.1499938964844,293.1499938964844,0.0049918168224394,-1845.2635498046875,297.8332214355469,0.5263293385505676,0.050000000745058,0.2297913581132888,291.1833801269531,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1820983886719,1.0,0.2295622080564499,0.7810729146003723,0.7810729146003723,1.0,1.0,-1.0868290662765503,0.4588188827037811,0.6280101537704468,0.1926738023757934,0.0,0.0,0.580626368522644,34.66558837890625,37.0,-6.404000282287598,-12590.447265625,136.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1484375,18000.0,0.0,0.0,0.2887096107006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976276397705078,0.5976338982582092,-6.258112989598885e-06,0.0,0.0002930035407189,0.0,0.0,41.65501022338867,0.0,0.0,0.0,0.4046508371829986,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011024117469787,-2310.69873046875,304.14892578125,0.7944747805595398,0.1630506366491317,0.1474450975656509,293.12457275390625,297.1499938964844,293.1499938964844,0.003945829346776,-312.87139892578125,296.5245361328125,0.5263293385505676,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648734658956527,-2659.542724609375,304.1534729003906,0.9036998152732848,0.241613358259201,0.1696453690528869,293.1026916503906,297.1499938964844,293.1499938964844,0.2412386238574981,-4869.3740234375,304.1669311523437,0.9990000128746032,0.4039601385593414,0.3102866411209106,293.26177978515625,297.1499938964844,293.1499938964844,0.0049918168224394,-1845.2635498046875,297.8332214355469,0.5263293385505676,0.050000000745058,0.2297913581132888,291.1833801269531,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1820983886719,1.0,0.2295622080564499,0.7810729146003723,0.7810729146003723,1.0,1.0,-1.0868290662765503,0.4588188827037811,0.6280101537704468,0.1926738023757934,0.0,0.0,0.580626368522644,34.66558837890625,37.0,-6.404000282287598,-12590.447265625,136.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1484375,18000.0,0.0,0.0,0.2887096107006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976276397705078,0.5976338982582092,-6.258112989598885e-06,0.0,0.0002930035407189,0.0,0.0,41.65501022338867,0.0,0.0,0.0,0.4046508371829986,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015793234109878,-2319.757568359375,304.14849853515625,0.793371319770813,0.1634994149208068,0.1478583365678787,293.1208190917969,297.1499938964844,293.1499938964844,0.0039642821066081,-314.4432678222656,296.5351867675781,0.524949312210083,0.050000000745058,0.0484567061066627,293.1800842285156,297.1499938964844,293.1499938964844,0.1646205186843872,-2656.5947265625,304.1527404785156,0.9008893370628356,0.2410731464624405,0.1692726016044616,293.0958557128906,297.1499938964844,293.1499938964844,0.2432722002267837,-4905.00927734375,304.1578674316406,0.9990000128746032,0.4065607190132141,0.312418669462204,293.26031494140625,297.1499938964844,293.1499938964844,0.0049673202447593,-1838.219482421875,297.79150390625,0.524949312210083,0.050000000745058,0.2298577427864074,291.1688232421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.1669006347656,1.0,0.2305337786674499,0.7809333801269531,0.7809333801269531,1.0,1.0,-1.0895317792892456,0.4599835872650146,0.6295482516288757,0.1933247745037078,0.0,0.0,0.5790359377861023,35.05546188354492,40.0,-18.710508346557617,-12601.8232421875,138.37884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,308.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.2876339256763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924750566482544,0.592481255531311,-6.211418622115161e-06,0.0,0.0002919118851423,0.0,0.0,40.913116455078125,0.0,0.0,0.0,0.4026414752006531,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015793234109878,-2319.757568359375,304.14849853515625,0.793371319770813,0.1634994149208068,0.1478583365678787,293.1208190917969,297.1499938964844,293.1499938964844,0.0039642821066081,-314.4432678222656,296.5351867675781,0.524949312210083,0.050000000745058,0.0484567061066627,293.1800842285156,297.1499938964844,293.1499938964844,0.1646205186843872,-2656.5947265625,304.1527404785156,0.9008893370628356,0.2410731464624405,0.1692726016044616,293.0958557128906,297.1499938964844,293.1499938964844,0.2432722002267837,-4905.00927734375,304.1578674316406,0.9990000128746032,0.4065607190132141,0.312418669462204,293.26031494140625,297.1499938964844,293.1499938964844,0.0049673202447593,-1838.219482421875,297.79150390625,0.524949312210083,0.050000000745058,0.2298577427864074,291.1688232421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.1669006347656,1.0,0.2305337786674499,0.7809333801269531,0.7809333801269531,1.0,1.0,-1.0895317792892456,0.4599835872650146,0.6295482516288757,0.1933247745037078,0.0,0.0,0.5790359377861023,35.05546188354492,40.0,-18.710508346557617,-12601.8232421875,138.37884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,308.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.2876339256763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924750566482544,0.592481255531311,-6.211418622115161e-06,0.0,0.0002919118851423,0.0,0.0,40.913116455078125,0.0,0.0,0.0,0.4026414752006531,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018394082784652,-2324.700927734375,304.1482849121094,0.7920035123825073,0.1637256890535354,0.1480738520622253,293.11883544921875,297.1499938964844,293.1499938964844,0.0039749606512486,-315.3569641113281,296.54034423828125,0.5236524343490601,0.050000000745058,0.0484701283276081,293.179443359375,297.1499938964844,293.1499938964844,0.1645332127809524,-2655.638671875,304.15240478515625,0.8985689282417297,0.2408145368099212,0.1690998375415802,293.0954895019531,297.1499938964844,293.1499938964844,0.2452537715435028,-4938.3896484375,304.15283203125,0.9990000128746032,0.4073164463043213,0.3144508004188537,293.2596740722656,297.1499938964844,293.1499938964844,0.0049560889601707,-1835.13232421875,297.7698059082031,0.5236524343490601,0.050000000745058,0.2299214303493499,291.15997314453125,291.1499938964844,261.0021057128906,259.540771484375,279.6484375,293.2597351074219,291.1579284667969,1.0,0.2314226329326629,0.7808635830879211,0.7808635830879211,1.0,1.0,-1.0921142101287842,0.4611044228076935,0.6310097575187683,0.1939534842967987,0.0,0.0,0.5792543292045593,35.429466247558594,40.0,-22.265514373779297,-12624.3076171875,139.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.2871173918247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918422341346741,0.5918484330177307,-6.2016329138714354e-06,0.0,0.0002913876378443,0.0,0.0,40.80080795288086,0.0,0.0,0.0,0.4023573696613312,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021070778369903,-2329.784423828125,304.1481018066406,0.7901744842529297,0.1639512777328491,0.1482930034399032,293.1168518066406,297.1499938964844,293.1499938964844,0.0039863917045295,-316.3328857421875,296.545654296875,0.5220228433609009,0.050000000745058,0.0484873950481414,293.1788330078125,297.1499938964844,293.1499938964844,0.1644613593816757,-2654.88134765625,304.152099609375,0.8957335352897644,0.2405609190464019,0.1689341068267822,293.0971069335937,297.1499938964844,293.1499938964844,0.2477986961603164,-4980.74169921875,304.147705078125,0.9990000128746032,0.407692015171051,0.3170450925827026,293.25909423828125,297.1499938964844,293.1499938964844,0.0049452986568212,-1832.2176513671875,297.74774169921875,0.5220228433609009,0.050000000745058,0.2300033271312713,291.1506652832031,291.1499938964844,260.9920654296875,259.5341796875,279.64288330078125,293.2591552734375,291.1485900878906,1.0,0.2325467318296432,0.7807228565216064,0.7807228565216064,1.0,1.0,-1.095410704612732,0.4625305235385895,0.6328801512718201,0.19475057721138,0.0,0.0,0.5801395773887634,35.910247802734375,43.0,-24.442794799804688,-12656.537109375,141.51705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,308.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.150390625,18000.0,0.0,0.0,0.2866631746292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925253629684448,0.5925315618515015,-6.201337328093359e-06,0.0,0.0002909266913775,0.0,0.0,40.86372756958008,0.0,0.0,0.0,0.402550607919693,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026515290141105,-2340.10400390625,304.1478271484375,0.785371720790863,0.1643959134817123,0.1487367898225784,293.11279296875,297.1499938964844,293.1499938964844,0.004011204931885,-318.43572998046875,296.557373046875,0.5179739594459534,0.050000000745058,0.0485323369503021,293.1776733398437,297.1499938964844,293.1499938964844,0.1643433421850204,-2653.68115234375,304.1515808105469,0.8887999653816223,0.2400657534599304,0.1686191111803054,293.1058044433594,297.1499938964844,293.1499938964844,0.2543722093105316,-5088.716796875,304.1375427246094,0.9990000128746032,0.4072816669940948,0.323700487613678,293.2583312988281,297.1499938964844,293.1499938964844,0.0049243266694247,-1826.5982666015625,297.7027282714844,0.5179739594459534,0.050000000745058,0.2302165180444717,291.1318054199219,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.1297607421875,1.0,0.2354117035865783,0.7804413437843323,0.7804413437843323,1.0,1.0,-1.1038625240325928,0.4661981463432312,0.6376643776893616,0.196802482008934,0.0,0.0,0.5838322639465332,37.16056442260742,46.0,-26.02310943603516,-12746.240234375,146.1215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4140625,18000.0,0.0,0.0,0.2860731780529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977242588996887,0.5977304577827454,-6.228570327948546e-06,0.0,0.0002903279091697,0.0,0.0,41.504188537597656,0.0,0.0,0.0,0.4043793380260467,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026515290141105,-2340.10400390625,304.1478271484375,0.785371720790863,0.1643959134817123,0.1487367898225784,293.11279296875,297.1499938964844,293.1499938964844,0.004011204931885,-318.43572998046875,296.557373046875,0.5179739594459534,0.050000000745058,0.0485323369503021,293.1776733398437,297.1499938964844,293.1499938964844,0.1643433421850204,-2653.68115234375,304.1515808105469,0.8887999653816223,0.2400657534599304,0.1686191111803054,293.1058044433594,297.1499938964844,293.1499938964844,0.2543722093105316,-5088.716796875,304.1375427246094,0.9990000128746032,0.4072816669940948,0.323700487613678,293.2583312988281,297.1499938964844,293.1499938964844,0.0049243266694247,-1826.5982666015625,297.7027282714844,0.5179739594459534,0.050000000745058,0.2302165180444717,291.1318054199219,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.1297607421875,1.0,0.2354117035865783,0.7804413437843323,0.7804413437843323,1.0,1.0,-1.1038625240325928,0.4661981463432312,0.6376643776893616,0.196802482008934,0.0,0.0,0.5838322639465332,37.16056442260742,46.0,-26.02310943603516,-12746.240234375,146.1215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4140625,18000.0,0.0,0.0,0.2860731780529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977242588996887,0.5977304577827454,-6.228570327948546e-06,0.0,0.0002903279091697,0.0,0.0,41.504188537597656,0.0,0.0,0.0,0.4043793380260467,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031946092844009,-2350.36669921875,304.14764404296875,0.7794291973114014,0.1648271232843399,0.1491812169551849,293.1086730957031,297.1499938964844,293.1499938964844,0.0040383473969995,-320.7087097167969,296.5710144042969,0.513200044631958,0.050000000745058,0.0485894680023193,293.176513671875,297.1499938964844,293.1499938964844,0.164251446723938,-2652.7900390625,304.1512145996094,0.8806574940681458,0.2396012097597122,0.1683305203914642,293.1210327148437,297.1499938964844,293.1499938964844,0.2626112997531891,-5222.21875,304.12799072265625,0.9990000128746032,0.4053245186805725,0.33196821808815,293.258056640625,297.1499938964844,293.1499938964844,0.0049035465344786,-1820.9935302734373,297.65673828125,0.513200044631958,0.050000000745058,0.230487510561943,291.11346435546875,291.1499938964844,260.95001220703125,259.50604248046875,279.6177978515625,293.258056640625,291.1115417480469,1.0,0.2389625310897827,0.7801598310470581,0.7801598310470581,1.0,1.0,-1.1143662929534912,0.470770925283432,0.6435953974723816,0.1993622928857803,0.0,0.0,0.5899412035942078,38.747928619384766,49.0,-25.4547119140625,-12863.9677734375,151.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.943359375,18000.0,0.0,0.0,0.2860908806324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078341007232666,0.6078404188156128,-6.292525085882517e-06,0.0,0.0002903458662331,0.0,0.0,42.82768249511719,0.0,0.0,0.0,0.408067911863327,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031946092844009,-2350.36669921875,304.14764404296875,0.7794291973114014,0.1648271232843399,0.1491812169551849,293.1086730957031,297.1499938964844,293.1499938964844,0.0040383473969995,-320.7087097167969,296.5710144042969,0.513200044631958,0.050000000745058,0.0485894680023193,293.176513671875,297.1499938964844,293.1499938964844,0.164251446723938,-2652.7900390625,304.1512145996094,0.8806574940681458,0.2396012097597122,0.1683305203914642,293.1210327148437,297.1499938964844,293.1499938964844,0.2626112997531891,-5222.21875,304.12799072265625,0.9990000128746032,0.4053245186805725,0.33196821808815,293.258056640625,297.1499938964844,293.1499938964844,0.0049035465344786,-1820.9935302734373,297.65673828125,0.513200044631958,0.050000000745058,0.230487510561943,291.11346435546875,291.1499938964844,260.95001220703125,259.50604248046875,279.6177978515625,293.258056640625,291.1115417480469,1.0,0.2389625310897827,0.7801598310470581,0.7801598310470581,1.0,1.0,-1.1143662929534912,0.470770925283432,0.6435953974723816,0.1993622928857803,0.0,0.0,0.5899412035942078,38.747928619384766,49.0,-25.4547119140625,-12863.9677734375,151.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.943359375,18000.0,0.0,0.0,0.2860908806324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078341007232666,0.6078404188156128,-6.292525085882517e-06,0.0,0.0002903458662331,0.0,0.0,42.82768249511719,0.0,0.0,0.0,0.408067911863327,4.0,0.0,1.0
