time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037266999483108,-2360.38916015625,304.1475524902344,0.7727605104446411,0.1652426719665527,0.1496217250823974,293.1044616699219,297.1499938964844,293.1499938964844,0.0040676998905837,-323.1350402832031,296.587158203125,0.5080326795578003,0.050000000745058,0.0486570484936237,293.1752014160156,297.1499938964844,293.1499938964844,0.1641955524682998,-2652.33740234375,304.1509094238281,0.8718309998512268,0.2391933351755142,0.1680848002433776,293.1419372558594,297.1499938964844,293.1499938964844,0.2721909582614898,-5375.55029296875,304.119384765625,0.9990000128746032,0.4018340706825256,0.341490238904953,293.2582702636719,297.1499938964844,293.1499938964844,0.0048825102858245,-1815.21142578125,297.6099548339844,0.5080326795578003,0.050000000745058,0.2308080941438675,291.0963134765625,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.09454345703125,1.0,0.2430587112903595,0.7797741889953613,0.7797741889953613,1.0,1.0,-1.1264946460723877,0.4760535061359405,0.6504411101341248,0.2023134678602218,0.0,0.0,0.598259449005127,40.62331771850586,52.0,-23.984180450439453,-13004.8544921875,158.98085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,308.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.685546875,18000.0,0.0,0.0,0.2868862748146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225886344909668,0.6225950717926025,-6.392984232661547e-06,0.0,0.0002911530900746,0.0,0.0,44.84481430053711,0.0,0.0,0.0,0.4135638177394867,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037266999483108,-2360.38916015625,304.1475524902344,0.7727605104446411,0.1652426719665527,0.1496217250823974,293.1044616699219,297.1499938964844,293.1499938964844,0.0040676998905837,-323.1350402832031,296.587158203125,0.5080326795578003,0.050000000745058,0.0486570484936237,293.1752014160156,297.1499938964844,293.1499938964844,0.1641955524682998,-2652.33740234375,304.1509094238281,0.8718309998512268,0.2391933351755142,0.1680848002433776,293.1419372558594,297.1499938964844,293.1499938964844,0.2721909582614898,-5375.55029296875,304.119384765625,0.9990000128746032,0.4018340706825256,0.341490238904953,293.2582702636719,297.1499938964844,293.1499938964844,0.0048825102858245,-1815.21142578125,297.6099548339844,0.5080326795578003,0.050000000745058,0.2308080941438675,291.0963134765625,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.09454345703125,1.0,0.2430587112903595,0.7797741889953613,0.7797741889953613,1.0,1.0,-1.1264946460723877,0.4760535061359405,0.6504411101341248,0.2023134678602218,0.0,0.0,0.598259449005127,40.62331771850586,52.0,-23.984180450439453,-13004.8544921875,158.98085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,308.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.685546875,18000.0,0.0,0.0,0.2868862748146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225886344909668,0.6225950717926025,-6.392984232661547e-06,0.0,0.0002911530900746,0.0,0.0,44.84481430053711,0.0,0.0,0.0,0.4135638177394867,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1042484790086746,-2370.19091796875,304.1474914550781,0.7657108902931213,0.1656450629234314,0.1500580161809921,293.1001281738281,297.1499938964844,293.1499938964844,0.0040992284193634,-325.71319580078125,296.60577392578125,0.5027163624763489,0.050000000745058,0.0487336330115795,293.1737365722656,297.1499938964844,293.1499938964844,0.1641885787248611,-2652.498779296875,304.1506042480469,0.8627393841743469,0.2388514280319214,0.1678911298513412,293.167724609375,297.1499938964844,293.1499938964844,0.2828512191772461,-5544.18505859375,304.1118469238281,0.9990000128746032,0.3968187272548675,0.3519693315029144,293.2589111328125,297.1499938964844,293.1499938964844,0.0048611960373818,-1809.253662109375,297.5623474121094,0.5027163624763489,0.050000000745058,0.2311713695526123,291.08013916015625,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0785217285156,1.0,0.2475825250148773,0.7793886065483093,0.7793886065483093,1.0,1.0,-1.139891266822815,0.4819044172763824,0.6579868793487549,0.2055800408124923,0.0,0.0,0.6086679100990295,42.74580383300781,40.0,-22.471296310424805,-13166.2978515625,166.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.0859375,18000.0,0.0,0.0,0.2885754406452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418435573577881,0.6418501138687134,-6.530968221341027e-06,0.0,0.0002928673638962,0.0,0.0,47.60219955444336,0.0,0.0,0.0,0.4208714663982391,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1042484790086746,-2370.19091796875,304.1474914550781,0.7657108902931213,0.1656450629234314,0.1500580161809921,293.1001281738281,297.1499938964844,293.1499938964844,0.0040992284193634,-325.71319580078125,296.60577392578125,0.5027163624763489,0.050000000745058,0.0487336330115795,293.1737365722656,297.1499938964844,293.1499938964844,0.1641885787248611,-2652.498779296875,304.1506042480469,0.8627393841743469,0.2388514280319214,0.1678911298513412,293.167724609375,297.1499938964844,293.1499938964844,0.2828512191772461,-5544.18505859375,304.1118469238281,0.9990000128746032,0.3968187272548675,0.3519693315029144,293.2589111328125,297.1499938964844,293.1499938964844,0.0048611960373818,-1809.253662109375,297.5623474121094,0.5027163624763489,0.050000000745058,0.2311713695526123,291.08013916015625,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0785217285156,1.0,0.2475825250148773,0.7793886065483093,0.7793886065483093,1.0,1.0,-1.139891266822815,0.4819044172763824,0.6579868793487549,0.2055800408124923,0.0,0.0,0.6086679100990295,42.74580383300781,40.0,-22.471296310424805,-13166.2978515625,166.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.0859375,18000.0,0.0,0.0,0.2885754406452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418435573577881,0.6418501138687134,-6.530968221341027e-06,0.0,0.0002928673638962,0.0,0.0,47.60219955444336,0.0,0.0,0.0,0.4208714663982391,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044620275497436,-2374.164794921875,304.1475830078125,0.7654683589935303,0.1658589094877243,0.1502477079629898,293.0978088378906,297.1499938964844,293.1499938964844,0.0041131530888378,-326.8260192871094,296.61724853515625,0.5023345947265625,0.050000000745058,0.0487394109368324,293.1728820800781,297.1499938964844,293.1499938964844,0.1641444563865661,-2651.99853515625,304.15057373046875,0.8619380593299866,0.238719567656517,0.1677916049957275,293.1802978515625,297.1499938964844,293.1499938964844,0.2840624749660492,-5561.033203125,304.1167297363281,0.9990000128746032,0.3941171765327453,0.3527495861053467,293.25927734375,297.1499938964844,293.1499938964844,0.0048469728790223,-1804.8419189453125,297.5394287109375,0.5023345947265625,0.050000000745058,0.2311987876892089,291.07421875,291.1499938964844,260.8697204589844,259.4471435546875,279.5752868652344,293.2592163085937,291.0740966796875,1.0,0.2475624978542328,0.7791958451271057,0.7791958451271057,1.0,1.0,-1.1409825086593628,0.4823454618453979,0.6586369872093201,0.2058746516704559,0.0,0.0,0.6143450736999512,42.908634185791016,40.0,-13.413650512695312,-13214.595703125,167.58804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288635253906,308.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17797.150390625,18000.0,0.0,0.0,0.2897475957870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530395150184631,0.6530461311340332,-6.614495305257151e-06,0.0,0.0002940569829661,0.0,0.0,49.27091217041016,0.0,0.0,0.0,0.425175279378891,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045599356293678,-2375.810546875,304.1478271484375,0.7676919102668762,0.1660889685153961,0.1504285782575607,293.095458984375,297.1499938964844,293.1499938964844,0.0041238241828978,-327.5424194335937,296.635986328125,0.5036290884017944,0.050000000745058,0.0487199164927005,293.17193603515625,297.1499938964844,293.1499938964844,0.1639336496591568,-2649.1416015625,304.15087890625,0.8639160394668579,0.2386185228824615,0.1676961630582809,293.18817138671875,297.1499938964844,293.1499938964844,0.2817336320877075,-5521.0703125,304.1270446777344,0.9990000128746032,0.3921824991703033,0.3501190543174743,293.2595520019531,297.1499938964844,293.1499938964844,0.0048281899653375,-1798.0435791015625,297.5224609375,0.5036290884017944,0.050000000745058,0.2311063110828399,291.07989501953125,291.1499938964844,260.847900390625,259.4304504394531,279.568603515625,293.259521484375,291.08251953125,1.0,0.2463001608848571,0.7789730429649353,0.7789730429649353,1.0,1.0,-1.1377959251403809,0.4809127449989319,0.6568832397460938,0.2050654143095016,0.0,0.0,0.6185172200202942,42.37150573730469,28.0,8.026894569396973,-13230.78125,165.6110076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515930175781,308.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.689453125,18000.0,0.0,0.0,0.2910416722297668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636202335357666,0.6636269688606262,-6.7010237216891255e-06,0.0,0.0002953702933155,0.0,0.0,50.92556381225586,0.0,0.0,0.0,0.429279088973999,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045272797346115,-2374.5263671875,304.14862060546875,0.778258740901947,0.1665974259376526,0.1507794708013534,293.0906066894531,297.1499938964844,293.1499938964844,0.0041357805021107,-327.9657592773437,296.68975830078125,0.5104219913482666,0.050000000745058,0.0486249662935733,293.16973876953125,297.1499938964844,293.1499938964844,0.1631899625062942,-2638.9013671875,304.1518249511719,0.8747411966323853,0.2385049909353256,0.1675257533788681,293.1853942871094,297.1499938964844,293.1499938964844,0.2689149975776672,-5310.76318359375,304.1562805175781,0.9990000128746032,0.3917261362075805,0.3370093107223511,293.25982666015625,297.1499938964844,293.1499938964844,0.0047792852856218,-1778.932861328125,297.50250244140625,0.5104219913482666,0.050000000745058,0.2306559085845947,291.116943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.5574645996094,293.25982666015625,291.1220703125,1.0,0.2404901385307312,0.778527557849884,0.778527557849884,1.0,1.0,-1.1216274499893188,0.4737515151500702,0.6478759050369263,0.2010016739368438,0.0,0.0,0.620695948600769,39.746673583984375,25.0,46.89636993408203,-13149.9375,155.92288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,308.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.892578125,18000.0,0.0,0.0,0.2936065196990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67462557554245,0.6746324300765991,-6.815833785367431e-06,0.0,0.0002979732817038,0.0,0.0,52.83312225341797,0.0,0.0,0.0,0.4337823390960693,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045272797346115,-2374.5263671875,304.14862060546875,0.778258740901947,0.1665974259376526,0.1507794708013534,293.0906066894531,297.1499938964844,293.1499938964844,0.0041357805021107,-327.9657592773437,296.68975830078125,0.5104219913482666,0.050000000745058,0.0486249662935733,293.16973876953125,297.1499938964844,293.1499938964844,0.1631899625062942,-2638.9013671875,304.1518249511719,0.8747411966323853,0.2385049909353256,0.1675257533788681,293.1853942871094,297.1499938964844,293.1499938964844,0.2689149975776672,-5310.76318359375,304.1562805175781,0.9990000128746032,0.3917261362075805,0.3370093107223511,293.25982666015625,297.1499938964844,293.1499938964844,0.0047792852856218,-1778.932861328125,297.50250244140625,0.5104219913482666,0.050000000745058,0.2306559085845947,291.116943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.5574645996094,293.25982666015625,291.1220703125,1.0,0.2404901385307312,0.778527557849884,0.778527557849884,1.0,1.0,-1.1216274499893188,0.4737515151500702,0.6478759050369263,0.2010016739368438,0.0,0.0,0.620695948600769,39.746673583984375,25.0,46.89636993408203,-13149.9375,155.92288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,308.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.892578125,18000.0,0.0,0.0,0.2936065196990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67462557554245,0.6746324300765991,-6.815833785367431e-06,0.0,0.0002979732817038,0.0,0.0,52.83312225341797,0.0,0.0,0.0,0.4337823390960693,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044635698199272,-2372.60302734375,304.149169921875,0.7905259728431702,0.1671565175056457,0.1511771976947784,293.0855712890625,297.1499938964844,293.1499938964844,0.0041460283100605,-328.1708984375,296.7504577636719,0.5185151100158691,0.050000000745058,0.0485261157155036,293.1673278808594,297.1499938964844,293.1499938964844,0.1624224781990051,-2628.309326171875,304.1524658203125,0.8874969482421875,0.2384929955005645,0.1674277186393737,293.1607666015625,297.1499938964844,293.1499938964844,0.2545474469661712,-5077.32373046875,304.1778564453125,0.9990000128746032,0.3957897126674652,0.3227927684783935,293.25933837890625,297.1499938964844,293.1499938964844,0.0047290874645113,-1758.8994140625,297.48907470703125,0.5185151100158691,0.050000000745058,0.2301870137453079,291.1626892089844,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.1668395996094,1.0,0.2346440553665161,0.778082013130188,0.778082013130188,1.0,1.0,-1.104239583015442,0.4660969376564026,0.6381427049636841,0.196584939956665,0.0,0.0,0.6158361434936523,37.00801849365234,28.0,55.9869499206543,-13006.1796875,145.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7172241210937,308.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.30078125,18000.0,0.0,0.0,0.2955458760261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702061891555786,0.670212984085083,-6.811043476773193e-06,0.0,0.0002999414864461,0.0,0.0,52.313209533691406,0.0,0.0,0.0,0.432331919670105,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044635698199272,-2372.60302734375,304.149169921875,0.7905259728431702,0.1671565175056457,0.1511771976947784,293.0855712890625,297.1499938964844,293.1499938964844,0.0041460283100605,-328.1708984375,296.7504577636719,0.5185151100158691,0.050000000745058,0.0485261157155036,293.1673278808594,297.1499938964844,293.1499938964844,0.1624224781990051,-2628.309326171875,304.1524658203125,0.8874969482421875,0.2384929955005645,0.1674277186393737,293.1607666015625,297.1499938964844,293.1499938964844,0.2545474469661712,-5077.32373046875,304.1778564453125,0.9990000128746032,0.3957897126674652,0.3227927684783935,293.25933837890625,297.1499938964844,293.1499938964844,0.0047290874645113,-1758.8994140625,297.48907470703125,0.5185151100158691,0.050000000745058,0.2301870137453079,291.1626892089844,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.1668395996094,1.0,0.2346440553665161,0.778082013130188,0.778082013130188,1.0,1.0,-1.104239583015442,0.4660969376564026,0.6381427049636841,0.196584939956665,0.0,0.0,0.6158361434936523,37.00801849365234,28.0,55.9869499206543,-13006.1796875,145.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7172241210937,308.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.30078125,18000.0,0.0,0.0,0.2955458760261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702061891555786,0.670212984085083,-6.811043476773193e-06,0.0,0.0002999414864461,0.0,0.0,52.313209533691406,0.0,0.0,0.0,0.432331919670105,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046288460493087,-2375.236572265625,304.1491394042969,0.799165666103363,0.1677583009004593,0.1516501009464264,293.08026123046875,297.1499938964844,293.1499938964844,0.0041641481220722,-329.1994934082031,296.802978515625,0.5241245031356812,0.050000000745058,0.048465184867382,293.164794921875,297.1499938964844,293.1499938964844,0.1620260626077652,-2622.887939453125,304.1522827148437,0.8962221741676331,0.2385700196027755,0.1674213409423828,293.1293029785156,297.1499938964844,293.1499938964844,0.245178684592247,-4926.62890625,304.1838073730469,0.9990000128746032,0.4018978774547577,0.3137077391147613,293.25799560546875,297.1499938964844,293.1499938964844,0.0046885958872735,-1743.4296875,297.4690246582031,0.5241245031356812,0.050000000745058,0.2298979759216308,291.19000244140625,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.1914367675781,1.0,0.2311183810234069,0.777948796749115,0.777948796749115,1.0,1.0,-1.0934710502624512,0.4613962471485138,0.6320748329162598,0.1938341557979583,0.0,0.0,0.6084052324295044,35.31999588012695,31.0,35.10068130493164,-12888.8876953125,139.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,308.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.12109375,18000.0,0.0,0.0,0.2965620756149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656671941280365,0.6566786170005798,-6.718233635183424e-06,0.0,0.0003009728097822,0.0,0.0,50.27595138549805,0.0,0.0,0.0,0.4272324442863464,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046288460493087,-2375.236572265625,304.1491394042969,0.799165666103363,0.1677583009004593,0.1516501009464264,293.08026123046875,297.1499938964844,293.1499938964844,0.0041641481220722,-329.1994934082031,296.802978515625,0.5241245031356812,0.050000000745058,0.048465184867382,293.164794921875,297.1499938964844,293.1499938964844,0.1620260626077652,-2622.887939453125,304.1522827148437,0.8962221741676331,0.2385700196027755,0.1674213409423828,293.1293029785156,297.1499938964844,293.1499938964844,0.245178684592247,-4926.62890625,304.1838073730469,0.9990000128746032,0.4018978774547577,0.3137077391147613,293.25799560546875,297.1499938964844,293.1499938964844,0.0046885958872735,-1743.4296875,297.4690246582031,0.5241245031356812,0.050000000745058,0.2298979759216308,291.19000244140625,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.1914367675781,1.0,0.2311183810234069,0.777948796749115,0.777948796749115,1.0,1.0,-1.0934710502624512,0.4613962471485138,0.6320748329162598,0.1938341557979583,0.0,0.0,0.6084052324295044,35.31999588012695,31.0,35.10068130493164,-12888.8876953125,139.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,308.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.12109375,18000.0,0.0,0.0,0.2965620756149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656671941280365,0.6566786170005798,-6.718233635183424e-06,0.0,0.0003009728097822,0.0,0.0,50.27595138549805,0.0,0.0,0.0,0.4272324442863464,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.105059340596199,-2383.1220703125,304.1487121582031,0.8041238784790039,0.1684068590402603,0.1521931737661361,293.0744934082031,297.1499938964844,293.1499938964844,0.0041919597424566,-331.23321533203125,296.8451538085937,0.5270415544509888,0.050000000745058,0.0484355837106704,293.1621398925781,297.1499938964844,293.1499938964844,0.1620534062385559,-2623.33837890625,304.1514587402344,0.9008354544639589,0.2387338578701019,0.1674985289573669,293.1026306152344,297.1499938964844,293.1499938964844,0.2405066937208175,-4853.28564453125,304.1801452636719,0.9990000128746032,0.4078443944454193,0.3091982007026672,293.2558898925781,297.1499938964844,293.1499938964844,0.0046585439704358,-1733.0087890625,297.439453125,0.5270415544509888,0.050000000745058,0.2297575622797012,291.19384765625,291.1499938964844,260.6148376464844,259.2463073730469,279.4943542480469,293.25604248046875,291.1933288574219,1.0,0.2294423580169677,0.7778155207633972,0.7778155207633972,1.0,1.0,-1.0885969400405884,0.4592719674110412,0.6293249130249023,0.1925577372312545,0.0,0.0,0.6021114587783813,34.50466537475586,34.0,8.040350914001465,-12827.099609375,137.11422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,308.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.197265625,18000.0,0.0,0.0,0.2967329323291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427059769630432,0.6427125334739685,-6.607148407056229e-06,0.0,0.0003011462104041,0.0,0.0,48.135833740234375,0.0,0.0,0.0,0.4218461513519287,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.105059340596199,-2383.1220703125,304.1487121582031,0.8041238784790039,0.1684068590402603,0.1521931737661361,293.0744934082031,297.1499938964844,293.1499938964844,0.0041919597424566,-331.23321533203125,296.8451538085937,0.5270415544509888,0.050000000745058,0.0484355837106704,293.1621398925781,297.1499938964844,293.1499938964844,0.1620534062385559,-2623.33837890625,304.1514587402344,0.9008354544639589,0.2387338578701019,0.1674985289573669,293.1026306152344,297.1499938964844,293.1499938964844,0.2405066937208175,-4853.28564453125,304.1801452636719,0.9990000128746032,0.4078443944454193,0.3091982007026672,293.2558898925781,297.1499938964844,293.1499938964844,0.0046585439704358,-1733.0087890625,297.439453125,0.5270415544509888,0.050000000745058,0.2297575622797012,291.19384765625,291.1499938964844,260.6148376464844,259.2463073730469,279.4943542480469,293.25604248046875,291.1933288574219,1.0,0.2294423580169677,0.7778155207633972,0.7778155207633972,1.0,1.0,-1.0885969400405884,0.4592719674110412,0.6293249130249023,0.1925577372312545,0.0,0.0,0.6021114587783813,34.50466537475586,34.0,8.040350914001465,-12827.099609375,137.11422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,308.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.197265625,18000.0,0.0,0.0,0.2967329323291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427059769630432,0.6427125334739685,-6.607148407056229e-06,0.0,0.0003011462104041,0.0,0.0,48.135833740234375,0.0,0.0,0.0,0.4218461513519287,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053438931703567,-2388.417236328125,304.1484375,0.8054114580154419,0.1687468141317367,0.1524884849786758,293.0714416503906,297.1499938964844,293.1499938964844,0.0042087091132998,-332.5273132324219,296.8642883300781,0.5275988578796387,0.050000000745058,0.0484300777316093,293.1607666015625,297.1499938964844,293.1499938964844,0.1621777713298797,-2625.076416015625,304.1509704589844,0.9018073678016664,0.2388446927070617,0.1675651222467422,293.09234619140625,297.1499938964844,293.1499938964844,0.2395966202020645,-4840.017578125,304.1763000488281,0.9990000128746032,0.4104663431644439,0.3083519637584686,293.25469970703125,297.1499938964844,293.1499938964844,0.0046463124454021,-1729.0953369140625,297.4225158691406,0.5275988578796387,0.050000000745058,0.2297314405441284,291.1902160644531,291.1499938964844,260.5793762207031,259.2178039550781,279.4790344238281,293.2548522949219,291.18902587890625,1.0,0.2291942536830902,0.7777489423751831,0.7777489423751831,1.0,1.0,-1.0879766941070557,0.4590032398700714,0.6289734840393066,0.1923687607049942,0.0,0.0,0.5997792482376099,34.35636520385742,34.0,-2.8208131790161133,-12818.2197265625,136.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,308.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.15625,18000.0,0.0,0.0,0.2965762019157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370218992233276,0.6370284557342529,-6.559349458257202e-06,0.0,0.0003009871288668,0.0,0.0,47.26578903198242,0.0,0.0,0.0,0.4196340441703796,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056639105081558,-2394.3974609375,304.14813232421875,0.8059816956520081,0.169094905257225,0.152797058224678,293.0683288574219,297.1499938964844,293.1499938964844,0.0042271404527127,-333.97784423828125,296.8827514648437,0.5276095867156982,0.050000000745058,0.0484299734234809,293.159423828125,297.1499938964844,293.1499938964844,0.1623594164848327,-2627.589111328125,304.1504821777344,0.901976764202118,0.238972008228302,0.1676479279994964,293.0843200683594,297.1499938964844,293.1499938964844,0.2395241558551788,-4840.43896484375,304.1716613769531,0.9990000128746032,0.4127765893936157,0.3083357512950897,293.2534484863281,297.1499938964844,293.1499938964844,0.0046354178339242,-1725.8021240234375,297.40447998046875,0.5276095867156982,0.050000000745058,0.2297309339046478,291.1839599609375,291.1499938964844,260.5427551269531,259.188232421875,279.4628295898437,293.25360107421875,291.1822814941406,1.0,0.229292631149292,0.7776536345481873,0.7776536345481873,1.0,1.0,-1.0884255170822144,0.4591978788375854,0.6292276382446289,0.1924406290054321,0.0,0.0,0.5981332659721375,34.35893630981445,37.0,-11.660242080688477,-12823.2470703125,136.7999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,308.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.908203125,18000.0,0.0,0.0,0.2963087856769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325668692588806,0.6325733661651611,-6.520197530335281e-06,0.0,0.0003007157356478,0.0,0.0,46.58076477050781,0.0,0.0,0.0,0.4178837239742279,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063802242279052,-2407.810791015625,304.1475524902344,0.8052232265472412,0.1698076874017715,0.1534453183412552,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682169005274,-337.2532043457031,296.9189758300781,0.5261908173561096,0.050000000745058,0.0484440773725509,293.15679931640625,297.1499938964844,293.1499938964844,0.1628497689962387,-2634.312255859375,304.1495056152344,0.9001939296722412,0.2392677068710327,0.1678548902273178,293.0749816894531,297.1499938964844,293.1499938964844,0.2415902763605117,-4877.177734375,304.1609802246094,0.9990000128746032,0.4163462221622467,0.3104990720748901,293.25103759765625,297.1499938964844,293.1499938964844,0.0046165771782398,-1720.5458984375,297.3660583496094,0.5261908173561096,0.050000000745058,0.2297978401184082,291.1661376953125,291.1499938964844,260.4661865234375,259.1261291503906,279.4277648925781,293.2511901855469,291.1638488769531,1.0,0.2304049283266067,0.7774630188941956,0.7774630188941956,1.0,1.0,-1.09214448928833,0.4608184695243835,0.6313260793685913,0.1932806521654129,0.0,0.0,0.5971211791038513,34.76390075683594,40.0,-23.545196533203125,-12872.115234375,138.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,308.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.2956132590770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280048489570618,0.6280112862586975,-6.473492703662487e-06,0.0,0.0003000098804477,0.0,0.0,45.84776306152344,0.0,0.0,0.0,0.416028767824173,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063802242279052,-2407.810791015625,304.1475524902344,0.8052232265472412,0.1698076874017715,0.1534453183412552,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682169005274,-337.2532043457031,296.9189758300781,0.5261908173561096,0.050000000745058,0.0484440773725509,293.15679931640625,297.1499938964844,293.1499938964844,0.1628497689962387,-2634.312255859375,304.1495056152344,0.9001939296722412,0.2392677068710327,0.1678548902273178,293.0749816894531,297.1499938964844,293.1499938964844,0.2415902763605117,-4877.177734375,304.1609802246094,0.9990000128746032,0.4163462221622467,0.3104990720748901,293.25103759765625,297.1499938964844,293.1499938964844,0.0046165771782398,-1720.5458984375,297.3660583496094,0.5261908173561096,0.050000000745058,0.2297978401184082,291.1661376953125,291.1499938964844,260.4661865234375,259.1261291503906,279.4277648925781,293.2511901855469,291.1638488769531,1.0,0.2304049283266067,0.7774630188941956,0.7774630188941956,1.0,1.0,-1.09214448928833,0.4608184695243835,0.6313260793685913,0.1932806521654129,0.0,0.0,0.5971211791038513,34.76390075683594,40.0,-23.545196533203125,-12872.115234375,138.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,308.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.2956132590770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280048489570618,0.6280112862586975,-6.473492703662487e-06,0.0,0.0003000098804477,0.0,0.0,45.84776306152344,0.0,0.0,0.0,0.416028767824173,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071579009294509,-2422.36328125,304.1470947265625,0.8023471832275391,0.1705310940742492,0.1541218161582946,293.05517578125,297.1499938964844,293.1499938964844,0.0043139900080859,-340.9169921875,296.9559936523437,0.5232124924659729,0.050000000745058,0.0484747141599655,293.1542663574219,297.1499938964844,293.1499938964844,0.1634511351585388,-2642.48583984375,304.148681640625,0.8960710763931274,0.2396069020032882,0.1681065708398819,293.0741577148437,297.1499938964844,293.1499938964844,0.2461621463298797,-4954.1162109375,304.1496887207031,0.9990000128746032,0.4184314906597137,0.3151463270187378,293.2489624023437,297.1499938964844,293.1499938964844,0.0046000583097338,-1716.302734375,297.3255310058594,0.5232124924659729,0.050000000745058,0.2299431711435318,291.1446228027344,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.14215087890625,1.0,0.2325544953346252,0.7772724032402039,0.7772724032402039,1.0,1.0,-1.0990467071533203,0.4638310968875885,0.6352156400680542,0.1949076652526855,0.0,0.0,0.5992552042007446,35.62992477416992,43.0,-29.30635070800781,-12966.205078125,141.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,308.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.2949908077716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296849250793457,0.6296913623809814,-6.473364919656888e-06,0.0,0.0002993781527038,0.0,0.0,46.01802062988281,0.0,0.0,0.0,0.4165465831756592,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071579009294509,-2422.36328125,304.1470947265625,0.8023471832275391,0.1705310940742492,0.1541218161582946,293.05517578125,297.1499938964844,293.1499938964844,0.0043139900080859,-340.9169921875,296.9559936523437,0.5232124924659729,0.050000000745058,0.0484747141599655,293.1542663574219,297.1499938964844,293.1499938964844,0.1634511351585388,-2642.48583984375,304.148681640625,0.8960710763931274,0.2396069020032882,0.1681065708398819,293.0741577148437,297.1499938964844,293.1499938964844,0.2461621463298797,-4954.1162109375,304.1496887207031,0.9990000128746032,0.4184314906597137,0.3151463270187378,293.2489624023437,297.1499938964844,293.1499938964844,0.0046000583097338,-1716.302734375,297.3255310058594,0.5232124924659729,0.050000000745058,0.2299431711435318,291.1446228027344,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.14215087890625,1.0,0.2325544953346252,0.7772724032402039,0.7772724032402039,1.0,1.0,-1.0990467071533203,0.4638310968875885,0.6352156400680542,0.1949076652526855,0.0,0.0,0.5992552042007446,35.62992477416992,43.0,-29.30635070800781,-12966.205078125,141.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,308.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.2949908077716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296849250793457,0.6296913623809814,-6.473364919656888e-06,0.0,0.0002993781527038,0.0,0.0,46.01802062988281,0.0,0.0,0.0,0.4165465831756592,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079626008868217,-2437.3837890625,304.146728515625,0.7978371977806091,0.1712544858455658,0.1548137813806533,293.04852294921875,297.1499938964844,293.1499938964844,0.0043635019101202,-344.8637390136719,296.9950256347656,0.5191053748130798,0.050000000745058,0.0485194325447082,293.15191650390625,297.1499938964844,293.1499938964844,0.1641156375408172,-2651.451171875,304.14801025390625,0.890179455280304,0.239980474114418,0.1683939397335052,293.08087158203125,297.1499938964844,293.1499938964844,0.2527892589569092,-5063.37060546875,304.1387634277344,0.9990000128746032,0.4190049469470978,0.3218091428279876,293.24737548828125,297.1499938964844,293.1499938964844,0.0045845825225114,-1712.4693603515625,297.28375244140625,0.5191053748130798,0.050000000745058,0.2301553040742874,291.12213134765625,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.11968994140625,1.0,0.2355508655309677,0.7769519686698914,0.7769519686698914,1.0,1.0,-1.1085267066955566,0.4679599106311798,0.6405668258666992,0.1971587538719177,0.0,0.0,0.6044738292694092,36.88761901855469,46.0,-31.05663681030273,-13097.2333984375,146.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2947630882263183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637672483921051,0.6376790404319763,-6.521650902868714e-06,0.0,0.00029914706829,0.0,0.0,47.1153678894043,0.0,0.0,0.0,0.4194919764995575,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079626008868217,-2437.3837890625,304.146728515625,0.7978371977806091,0.1712544858455658,0.1548137813806533,293.04852294921875,297.1499938964844,293.1499938964844,0.0043635019101202,-344.8637390136719,296.9950256347656,0.5191053748130798,0.050000000745058,0.0485194325447082,293.15191650390625,297.1499938964844,293.1499938964844,0.1641156375408172,-2651.451171875,304.14801025390625,0.890179455280304,0.239980474114418,0.1683939397335052,293.08087158203125,297.1499938964844,293.1499938964844,0.2527892589569092,-5063.37060546875,304.1387634277344,0.9990000128746032,0.4190049469470978,0.3218091428279876,293.24737548828125,297.1499938964844,293.1499938964844,0.0045845825225114,-1712.4693603515625,297.28375244140625,0.5191053748130798,0.050000000745058,0.2301553040742874,291.12213134765625,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.11968994140625,1.0,0.2355508655309677,0.7769519686698914,0.7769519686698914,1.0,1.0,-1.1085267066955566,0.4679599106311798,0.6405668258666992,0.1971587538719177,0.0,0.0,0.6044738292694092,36.88761901855469,46.0,-31.05663681030273,-13097.2333984375,146.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,308.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2947630882263183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637672483921051,0.6376790404319763,-6.521650902868714e-06,0.0,0.00029914706829,0.0,0.0,47.1153678894043,0.0,0.0,0.0,0.4194919764995575,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087740659713745,-2452.482421875,304.1464538574219,0.7921386361122131,0.1719711124897003,0.1555124521255493,293.0419006347656,297.1499938964844,293.1499938964844,0.0044161160476505,-349.0269775390625,297.0365905761719,0.514263927936554,0.050000000745058,0.0485762730240821,293.1496887207031,297.1499938964844,293.1499938964844,0.1648166626691818,-2660.84814453125,304.14752197265625,0.8830488324165344,0.2403836697340011,0.1687114983797073,293.0941467285156,297.1499938964844,293.1499938964844,0.2610974609851837,-5198.3525390625,304.1286926269531,0.9990000128746032,0.4180739820003509,0.330083429813385,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693586580455,-1708.6878662109375,297.24102783203125,0.514263927936554,0.050000000745058,0.2304249256849289,291.1000671386719,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.09771728515625,1.0,0.2392317950725555,0.7766314744949341,0.7766314744949341,1.0,1.0,-1.120069146156311,0.4729981124401092,0.6470710039138794,0.19992296397686,0.0,0.0,0.6126207709312439,38.48115921020508,49.0,-30.680578231811523,-13258.193359375,153.07467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,308.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.2952033877372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518183946609497,0.6518250107765198,-6.619345185754355e-06,0.0,0.000299593899399,0.0,0.0,49.16970443725586,0.0,0.0,0.0,0.424852579832077,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087740659713745,-2452.482421875,304.1464538574219,0.7921386361122131,0.1719711124897003,0.1555124521255493,293.0419006347656,297.1499938964844,293.1499938964844,0.0044161160476505,-349.0269775390625,297.0365905761719,0.514263927936554,0.050000000745058,0.0485762730240821,293.1496887207031,297.1499938964844,293.1499938964844,0.1648166626691818,-2660.84814453125,304.14752197265625,0.8830488324165344,0.2403836697340011,0.1687114983797073,293.0941467285156,297.1499938964844,293.1499938964844,0.2610974609851837,-5198.3525390625,304.1286926269531,0.9990000128746032,0.4180739820003509,0.330083429813385,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693586580455,-1708.6878662109375,297.24102783203125,0.514263927936554,0.050000000745058,0.2304249256849289,291.1000671386719,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.09771728515625,1.0,0.2392317950725555,0.7766314744949341,0.7766314744949341,1.0,1.0,-1.120069146156311,0.4729981124401092,0.6470710039138794,0.19992296397686,0.0,0.0,0.6126207709312439,38.48115921020508,49.0,-30.680578231811523,-13258.193359375,153.07467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,308.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.2952033877372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518183946609497,0.6518250107765198,-6.619345185754355e-06,0.0,0.000299593899399,0.0,0.0,49.16970443725586,0.0,0.0,0.0,0.424852579832077,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.109178714454174,-2459.99267578125,304.1463623046875,0.7889694571495056,0.1723257601261139,0.1558625251054763,293.03863525390625,297.1499938964844,293.1499938964844,0.0044434987939894,-351.17987060546875,297.0583801269531,0.5116744637489319,0.050000000745058,0.0486087128520011,293.14862060546875,297.1499938964844,293.1499938964844,0.1651763617992401,-2665.649169921875,304.1473083496094,0.8791679739952087,0.2405956834554672,0.1688806116580963,293.1029663085937,297.1499938964844,293.1499938964844,0.2657813727855682,-5273.72314453125,304.12408447265625,0.9990000128746032,0.4170511066913605,0.3347142934799194,293.2460632324219,297.1499938964844,293.1499938964844,0.0045616887509822,-1706.75048828125,297.2193908691406,0.5116744637489319,0.050000000745058,0.2305788099765777,291.0893859863281,291.1499938964844,260.17047119140625,258.88360595703125,279.2860412597656,293.24609375,291.0871276855469,1.0,0.2412846982479095,0.7764712572097778,0.7764712572097778,1.0,1.0,-1.126473903656006,0.4757984578609466,0.6506754755973816,0.2014637142419815,0.0,0.0,0.6177364587783813,39.38898086547852,49.0,-30.03717803955078,-13348.080078125,156.6096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,308.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.328125,18000.0,0.0,0.0,0.2957407534122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661141574382782,0.6611482501029968,-6.687108452752e-06,0.0,0.0003001392760779,0.0,0.0,50.57309341430664,0.0,0.0,0.0,0.4284411668777466,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095811128616333,-2467.448486328125,304.14630126953125,0.7856500744819641,0.172677680850029,0.1562125384807586,293.0354309082031,297.1499938964844,293.1499938964844,0.0044715241529047,-353.3729248046875,297.08087158203125,0.5090216398239136,0.050000000745058,0.0486435629427433,293.1475830078125,297.1499938964844,293.1499938964844,0.1655400991439819,-2670.49072265625,304.1471252441406,0.8751500844955444,0.2408143877983093,0.1690562069416046,293.1130676269531,297.1499938964844,293.1499938964844,0.2707665264606476,-5353.4453125,304.1197204589844,0.9990000128746032,0.4156630337238312,0.3396185040473938,293.24591064453125,297.1499938964844,293.1499938964844,0.0045539387501776,-1704.7613525390625,297.1976318359375,0.5090216398239136,0.050000000745058,0.2307441234588623,291.0790405273437,291.1499938964844,260.1255798339844,258.84649658203125,279.26416015625,293.24591064453125,291.076904296875,1.0,0.2434568107128143,0.7762603163719177,0.7762603163719177,1.0,1.0,-1.133231282234192,0.4787504076957702,0.6544808745384216,0.2030873745679855,0.0,0.0,0.6235032081604004,40.36308288574219,52.0,-29.147993087768555,-13443.3271484375,160.4092559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,308.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.412109375,18000.0,0.0,0.0,0.2965153455734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719204783439636,0.671927273273468,-6.767824288544944e-06,0.0,0.0003009253996424,0.0,0.0,52.23995208740234,0.0,0.0,0.0,0.4326304793357849,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103754863142967,-2482.12744140625,304.1462097167969,0.7787140607833862,0.173373281955719,0.1569113433361053,293.02911376953125,297.1499938964844,293.1499938964844,0.0045293988659977,-357.86724853515625,297.1280822753906,0.5036321878433228,0.050000000745058,0.048719834536314,293.1456604003906,297.1499938964844,293.1499938964844,0.1662743687629699,-2680.224609375,304.1468811035156,0.8668786287307739,0.2412706613540649,0.1694258600473404,293.1368103027344,297.1499938964844,293.1499938964844,0.2815134823322296,-5523.7421875,304.1119384765625,0.9990000128746032,0.4117937386035919,0.3501124083995819,293.24591064453125,297.1499938964844,293.1499938964844,0.004538083449006,-1700.5701904296875,297.15380859375,0.5036321878433228,0.050000000745058,0.2311059236526489,291.0596923828125,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.0577697753906,1.0,0.248104453086853,0.7758383750915527,0.7758383750915527,1.0,1.0,-1.1476348638534546,0.4850532114505768,0.6625816822052002,0.2065588980913162,0.0,0.0,0.6368584632873535,42.49172592163086,55.0,-26.88696479797364,-13647.900390625,168.74407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,308.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.013671875,18000.0,0.0,0.0,0.2988315522670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976900696754456,0.6976970434188843,-6.969167770876084e-06,0.0,0.0003032760287169,0.0,0.0,56.41135025024414,0.0,0.0,0.0,0.4428055882453918,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103754863142967,-2482.12744140625,304.1462097167969,0.7787140607833862,0.173373281955719,0.1569113433361053,293.02911376953125,297.1499938964844,293.1499938964844,0.0045293988659977,-357.86724853515625,297.1280822753906,0.5036321878433228,0.050000000745058,0.048719834536314,293.1456604003906,297.1499938964844,293.1499938964844,0.1662743687629699,-2680.224609375,304.1468811035156,0.8668786287307739,0.2412706613540649,0.1694258600473404,293.1368103027344,297.1499938964844,293.1499938964844,0.2815134823322296,-5523.7421875,304.1119384765625,0.9990000128746032,0.4117937386035919,0.3501124083995819,293.24591064453125,297.1499938964844,293.1499938964844,0.004538083449006,-1700.5701904296875,297.15380859375,0.5036321878433228,0.050000000745058,0.2311059236526489,291.0596923828125,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.0577697753906,1.0,0.248104453086853,0.7758383750915527,0.7758383750915527,1.0,1.0,-1.1476348638534546,0.4850532114505768,0.6625816822052002,0.2065588980913162,0.0,0.0,0.6368584632873535,42.49172592163086,55.0,-26.88696479797364,-13647.900390625,168.74407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,308.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.013671875,18000.0,0.0,0.0,0.2988315522670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976900696754456,0.6976970434188843,-6.969167770876084e-06,0.0,0.0003032760287169,0.0,0.0,56.41135025024414,0.0,0.0,0.0,0.4428055882453918,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111541241407394,-2496.464599609375,304.14617919921875,0.771606981754303,0.1740590333938598,0.1576082557439804,293.02294921875,297.1499938964844,293.1499938964844,0.0045895599760115,-362.4910583496094,297.1781311035156,0.4982571899890899,0.050000000745058,0.0488038249313831,293.1438293457031,297.1499938964844,293.1499938964844,0.167010948061943,-2689.94189453125,304.1466979980469,0.8585366010665894,0.2417483180761337,0.1698164045810699,293.16473388671875,297.1499938964844,293.1499938964844,0.2931028306484222,-5705.22607421875,304.1053466796875,0.9990000128746032,0.4064733982086181,0.3613149225711822,293.2463073730469,297.1499938964844,293.1499938964844,0.0045217457227408,-1696.084228515625,297.1098937988281,0.4982571899890899,0.050000000745058,0.2315043210983276,291.0422058105469,291.1499938964844,259.9419860839844,258.6939697265625,279.1736755371094,293.24627685546875,291.04052734375,1.0,0.2530727386474609,0.7754164338111877,0.7754164338111877,1.0,1.0,-1.162965178489685,0.4917775094509125,0.6711877584457397,0.2102672904729843,0.0,0.0,0.6524235606193542,44.831180572509766,43.0,-24.283905029296875,-13868.203125,177.96511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.673828125,18000.0,0.0,0.0,0.3022084236145019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287634611129761,0.7287706732749939,-7.225588433357187e-06,0.0,0.0003067031211685,0.0,0.0,61.79111862182617,0.0,0.0,0.0,0.4553376138210296,4.0,0.0,1.0
