time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111541241407394,-2496.464599609375,304.14617919921875,0.771606981754303,0.1740590333938598,0.1576082557439804,293.02294921875,297.1499938964844,293.1499938964844,0.0045895599760115,-362.4910583496094,297.1781311035156,0.4982571899890899,0.050000000745058,0.0488038249313831,293.1438293457031,297.1499938964844,293.1499938964844,0.167010948061943,-2689.94189453125,304.1466979980469,0.8585366010665894,0.2417483180761337,0.1698164045810699,293.16473388671875,297.1499938964844,293.1499938964844,0.2931028306484222,-5705.22607421875,304.1053466796875,0.9990000128746032,0.4064733982086181,0.3613149225711822,293.2463073730469,297.1499938964844,293.1499938964844,0.0045217457227408,-1696.084228515625,297.1098937988281,0.4982571899890899,0.050000000745058,0.2315043210983276,291.0422058105469,291.1499938964844,259.9419860839844,258.6939697265625,279.1736755371094,293.24627685546875,291.04052734375,1.0,0.2530727386474609,0.7754164338111877,0.7754164338111877,1.0,1.0,-1.162965178489685,0.4917775094509125,0.6711877584457397,0.2102672904729843,0.0,0.0,0.6524235606193542,44.831180572509766,43.0,-24.283905029296875,-13868.203125,177.96511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.673828125,18000.0,0.0,0.0,0.3022084236145019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287634611129761,0.7287706732749939,-7.225588433357187e-06,0.0,0.0003067031211685,0.0,0.0,61.79111862182617,0.0,0.0,0.0,0.4553376138210296,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117020696401596,-2506.269775390625,304.1465759277344,0.77354496717453,0.1747855544090271,0.1582368165254593,293.0167541503906,297.1499938964844,293.1499938964844,0.0046409852802753,-366.1965942382813,297.2395324707031,0.4988375902175903,0.050000000745058,0.0487943291664123,293.1416015625,297.1499938964844,293.1499938964844,0.1674771457910537,-2695.8466796875,304.14703369140625,0.8601500391960144,0.2423572689294815,0.1701998114585876,293.1870422363281,297.1499938964844,293.1499938964844,0.2926830053329468,-5692.39990234375,304.12158203125,0.9990000128746032,0.4015401005744934,0.3600699305534363,293.24664306640625,297.1499938964844,293.1499938964844,0.0044947010464966,-1686.6231689453125,297.0748596191406,0.4988375902175903,0.050000000745058,0.2314592748880386,291.04150390625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.0440673828125,1.0,0.2521753907203674,0.7749123573303223,0.7749123573303223,1.0,1.0,-1.1626296043395996,0.4915553629398346,0.6710742712020874,0.2101501822471618,0.0,0.0,0.6674383282661438,44.5872917175293,31.0,7.2348432540893555,-13981.10546875,177.3784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4874572753906,308.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17670.64453125,18000.0,0.0,0.0,0.3064499795436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628665566444397,0.7628740668296814,-7.530187758675311e-06,0.0,0.0003110077814199,0.0,0.0,68.19873809814453,0.0,0.0,0.0,0.4693624377250671,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117020696401596,-2506.269775390625,304.1465759277344,0.77354496717453,0.1747855544090271,0.1582368165254593,293.0167541503906,297.1499938964844,293.1499938964844,0.0046409852802753,-366.1965942382813,297.2395324707031,0.4988375902175903,0.050000000745058,0.0487943291664123,293.1416015625,297.1499938964844,293.1499938964844,0.1674771457910537,-2695.8466796875,304.14703369140625,0.8601500391960144,0.2423572689294815,0.1701998114585876,293.1870422363281,297.1499938964844,293.1499938964844,0.2926830053329468,-5692.39990234375,304.12158203125,0.9990000128746032,0.4015401005744934,0.3600699305534363,293.24664306640625,297.1499938964844,293.1499938964844,0.0044947010464966,-1686.6231689453125,297.0748596191406,0.4988375902175903,0.050000000745058,0.2314592748880386,291.04150390625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.0440673828125,1.0,0.2521753907203674,0.7749123573303223,0.7749123573303223,1.0,1.0,-1.1626296043395996,0.4915553629398346,0.6710742712020874,0.2101501822471618,0.0,0.0,0.6674383282661438,44.5872917175293,31.0,7.2348432540893555,-13981.10546875,177.3784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4874572753906,308.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17670.64453125,18000.0,0.0,0.0,0.3064499795436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628665566444397,0.7628740668296814,-7.530187758675311e-06,0.0,0.0003110077814199,0.0,0.0,68.19873809814453,0.0,0.0,0.0,0.4693624377250671,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118512153625488,-2508.203125,304.1474609375,0.78395015001297,0.1755695343017578,0.1588381826877594,293.01043701171875,297.1499938964844,293.1499938964844,0.0046774963848292,-368.2588806152344,297.3241882324219,0.5049293041229248,0.050000000745058,0.048700712621212,293.1390686035156,297.1499938964844,293.1499938964844,0.1674252450466156,-2694.48046875,304.14813232421875,0.871099054813385,0.2430832237005233,0.1706260442733764,293.18572998046875,297.1499938964844,293.1499938964844,0.2803046703338623,-5489.8271484375,304.15191650390625,0.9990000128746032,0.4008145332336426,0.3475195467472076,293.2466125488281,297.1499938964844,293.1499938964844,0.0044525046832859,-1669.37890625,297.0623779296875,0.5049293041229248,0.050000000745058,0.2310152202844619,291.08056640625,291.1499938964844,259.755126953125,258.5376281738281,279.1057434082031,293.24664306640625,291.0860595703125,1.0,0.2467215806245803,0.774408221244812,0.774408221244812,1.0,1.0,-1.148158311843872,0.4851155877113342,0.6630427241325378,0.2064753621816635,0.0,0.0,0.674389660358429,42.0149040222168,25.0,50.25844955444336,-13949.0390625,167.9660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,308.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.796875,18000.0,0.0,0.0,0.3107973635196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858827114105225,0.785890519618988,-7.774952791805845e-06,0.0,0.0003154198057018,0.0,0.0,73.01762390136719,0.0,0.0,0.0,0.4791343808174133,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118512153625488,-2508.203125,304.1474609375,0.78395015001297,0.1755695343017578,0.1588381826877594,293.01043701171875,297.1499938964844,293.1499938964844,0.0046774963848292,-368.2588806152344,297.3241882324219,0.5049293041229248,0.050000000745058,0.048700712621212,293.1390686035156,297.1499938964844,293.1499938964844,0.1674252450466156,-2694.48046875,304.14813232421875,0.871099054813385,0.2430832237005233,0.1706260442733764,293.18572998046875,297.1499938964844,293.1499938964844,0.2803046703338623,-5489.8271484375,304.15191650390625,0.9990000128746032,0.4008145332336426,0.3475195467472076,293.2466125488281,297.1499938964844,293.1499938964844,0.0044525046832859,-1669.37890625,297.0623779296875,0.5049293041229248,0.050000000745058,0.2310152202844619,291.08056640625,291.1499938964844,259.755126953125,258.5376281738281,279.1057434082031,293.24664306640625,291.0860595703125,1.0,0.2467215806245803,0.774408221244812,0.774408221244812,1.0,1.0,-1.148158311843872,0.4851155877113342,0.6630427241325378,0.2064753621816635,0.0,0.0,0.674389660358429,42.0149040222168,25.0,50.25844955444336,-13949.0390625,167.9660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,308.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.796875,18000.0,0.0,0.0,0.3107973635196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858827114105225,0.785890519618988,-7.774952791805845e-06,0.0,0.0003154198057018,0.0,0.0,73.01762390136719,0.0,0.0,0.0,0.4791343808174133,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118547767400741,-2507.77001953125,304.1479187011719,0.7906378507614136,0.1759789288043975,0.1591473668813705,293.0072326660156,297.1499938964844,293.1499938964844,0.0046934457495808,-369.0084533691406,297.3716125488281,0.5089938044548035,0.050000000745058,0.0486438684165477,293.1379089355469,297.1499938964844,293.1499938964844,0.167280375957489,-2692.161376953125,304.14874267578125,0.8782209753990173,0.2434500902891159,0.1708385348320007,293.1752014160156,297.1499938964844,293.1499938964844,0.2722894549369812,-5360.06982421875,304.16607666015625,0.9990000128746032,0.4024205207824707,0.3396705389022827,293.2463684082031,297.1499938964844,293.1499938964844,0.0044291764497756,-1659.4903564453125,297.06134033203125,0.5089938044548035,0.050000000745058,0.2307455688714981,291.1083374023437,291.1499938964844,259.7084045410156,258.49835205078125,279.09130859375,293.24639892578125,291.11444091796875,1.0,0.243511289358139,0.7741561532020569,0.7741561532020569,1.0,1.0,-1.1389710903167725,0.4810517132282257,0.6579194664955139,0.2041316479444503,0.0,0.0,0.6744064688682556,40.4477767944336,25.0,64.88469696044922,-13899.0126953125,162.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171691894531,308.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.58203125,18000.0,0.0,0.0,0.3127494752407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905882596969604,0.7905961275100708,-7.840530088287778e-06,0.0,0.0003174009616486,0.0,0.0,74.13782501220703,0.0,0.0,0.0,0.4812352359294891,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1118602454662323,-2507.38330078125,304.1482849121094,0.7980673313140869,0.1763997673988342,0.1594626307487487,293.00396728515625,297.1499938964844,293.1499938964844,0.0047091459855437,-369.7342834472656,297.4197998046875,0.513634979724884,0.050000000745058,0.0485839359462261,293.1365966796875,297.1499938964844,293.1499938964844,0.1671452224254608,-2689.989013671875,304.1492004394531,0.8862191438674927,0.2438589632511139,0.1710638105869293,293.159912109375,297.1499938964844,293.1499938964844,0.2636348307132721,-5220.15283203125,304.17889404296875,0.9990000128746032,0.4050993323326111,0.3311941623687744,293.24591064453125,297.1499938964844,293.1499938964844,0.0044058435596525,-1649.59814453125,297.0611877441406,0.513634979724884,0.050000000745058,0.2304612696170807,291.1365051269531,291.1499938964844,259.66180419921875,258.4591369628906,279.0767517089844,293.2459716796875,291.1424865722656,1.0,0.2399805784225464,0.7740361094474792,0.7740361094474792,1.0,1.0,-1.1290329694747925,0.476675420999527,0.6523574590682983,0.2016329765319824,0.0,0.0,0.672481119632721,38.79360580444336,28.0,71.85588073730469,-13831.85546875,156.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31396484375,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01171875,18000.0,0.0,0.0,0.3144545257091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905226945877075,0.7905305624008179,-7.861029189371038e-06,0.0,0.0003191313880961,0.0,0.0,74.27558898925781,0.0,0.0,0.0,0.4813467562198639,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120202913880348,-2509.532470703125,304.1485595703125,0.8085683584213257,0.1772575229406356,0.1601552069187164,292.997314453125,297.1499938964844,293.1499938964844,0.004747552331537,-371.8310546875,297.51275634765625,0.5201278328895569,0.050000000745058,0.0485079325735569,293.1337585449219,297.1499938964844,293.1499938964844,0.1671464741230011,-2689.3916015625,304.1494445800781,0.8976229429244995,0.2447716146707534,0.1716222465038299,293.1234741210937,297.1499938964844,293.1499938964844,0.2518814206123352,-5031.5205078125,304.1883850097656,0.9990000128746032,0.4122337698936462,0.3201209902763366,293.24432373046875,297.1499938964844,293.1499938964844,0.0043663424439728,-1633.0146484375,297.0577392578125,0.5201278328895569,0.050000000745058,0.2301007509231567,291.1830749511719,291.1499938964844,259.5692138671875,258.3810729980469,279.043212890625,293.24444580078125,291.1864318847656,1.0,0.2357911020517349,0.7737959027290344,0.7737959027290344,1.0,1.0,-1.116714596748352,0.471272349357605,0.6454423069953918,0.1984684914350509,0.0,0.0,0.6646720767021179,36.69974899291992,31.0,58.65247344970703,-13730.1474609375,148.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3836975097656,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.3169909715652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788295149803162,0.7788373231887817,-7.78368666942697e-06,0.0,0.0003217055345885,0.0,0.0,72.11170959472656,0.0,0.0,0.0,0.4766986668109894,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120202913880348,-2509.532470703125,304.1485595703125,0.8085683584213257,0.1772575229406356,0.1601552069187164,292.997314453125,297.1499938964844,293.1499938964844,0.004747552331537,-371.8310546875,297.51275634765625,0.5201278328895569,0.050000000745058,0.0485079325735569,293.1337585449219,297.1499938964844,293.1499938964844,0.1671464741230011,-2689.3916015625,304.1494445800781,0.8976229429244995,0.2447716146707534,0.1716222465038299,293.1234741210937,297.1499938964844,293.1499938964844,0.2518814206123352,-5031.5205078125,304.1883850097656,0.9990000128746032,0.4122337698936462,0.3201209902763366,293.24432373046875,297.1499938964844,293.1499938964844,0.0043663424439728,-1633.0146484375,297.0577392578125,0.5201278328895569,0.050000000745058,0.2301007509231567,291.1830749511719,291.1499938964844,259.5692138671875,258.3810729980469,279.043212890625,293.24444580078125,291.1864318847656,1.0,0.2357911020517349,0.7737959027290344,0.7737959027290344,1.0,1.0,-1.116714596748352,0.471272349357605,0.6454423069953918,0.1984684914350509,0.0,0.0,0.6646720767021179,36.69974899291992,31.0,58.65247344970703,-13730.1474609375,148.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3836975097656,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.3169909715652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788295149803162,0.7788373231887817,-7.78368666942697e-06,0.0,0.0003217055345885,0.0,0.0,72.11170959472656,0.0,0.0,0.0,0.4766986668109894,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124899163842201,-2517.764404296875,304.14825439453125,0.8148889541625977,0.1781471073627472,0.1609069257974624,292.9903259277344,297.1499938964844,293.1499938964844,0.0047986526042222,-375.1963195800781,297.5945129394531,0.5239241123199463,0.050000000745058,0.0484671704471111,293.1307678222656,297.1499938964844,293.1499938964844,0.1676618754863739,-2695.896728515625,304.14874267578125,0.9047988653182985,0.2457915693521499,0.17228464782238,293.0910949707031,297.1499938964844,293.1499938964844,0.2453248500823974,-4927.99658203125,304.186279296875,0.9990000128746032,0.4194808304309845,0.3140219449996948,293.2419128417969,297.1499938964844,293.1499938964844,0.004337562713772,-1621.8616943359375,297.0422668457031,0.5239241123199463,0.050000000745058,0.2299073934555053,291.2021484375,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2029724121094,1.0,0.2335878759622573,0.7735556960105896,0.7735556960105896,1.0,1.0,-1.110808253288269,0.4686768651008606,0.6421314477920532,0.1969182193279266,0.0,0.0,0.6561933159828186,35.586578369140625,34.0,28.362518310546875,-13672.4287109375,145.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5223693847656,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.46875,18000.0,0.0,0.0,0.3184080421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608826160430908,0.7608902454376221,-7.626448677910957e-06,0.0,0.0003231436712667,0.0,0.0,68.60173034667969,0.0,0.0,0.0,0.4693458974361419,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124899163842201,-2517.764404296875,304.14825439453125,0.8148889541625977,0.1781471073627472,0.1609069257974624,292.9903259277344,297.1499938964844,293.1499938964844,0.0047986526042222,-375.1963195800781,297.5945129394531,0.5239241123199463,0.050000000745058,0.0484671704471111,293.1307678222656,297.1499938964844,293.1499938964844,0.1676618754863739,-2695.896728515625,304.14874267578125,0.9047988653182985,0.2457915693521499,0.17228464782238,293.0910949707031,297.1499938964844,293.1499938964844,0.2453248500823974,-4927.99658203125,304.186279296875,0.9990000128746032,0.4194808304309845,0.3140219449996948,293.2419128417969,297.1499938964844,293.1499938964844,0.004337562713772,-1621.8616943359375,297.0422668457031,0.5239241123199463,0.050000000745058,0.2299073934555053,291.2021484375,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2029724121094,1.0,0.2335878759622573,0.7735556960105896,0.7735556960105896,1.0,1.0,-1.110808253288269,0.4686768651008606,0.6421314477920532,0.1969182193279266,0.0,0.0,0.6561933159828186,35.586578369140625,34.0,28.362518310546875,-13672.4287109375,145.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5223693847656,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.46875,18000.0,0.0,0.0,0.3184080421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608826160430908,0.7608902454376221,-7.626448677910957e-06,0.0,0.0003231436712667,0.0,0.0,68.60173034667969,0.0,0.0,0.0,0.4693458974361419,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131934225559234,-2530.534423828125,304.14764404296875,0.8179845213890076,0.1790638864040374,0.1617103815078735,292.9830017089844,297.1499938964844,293.1499938964844,0.0048596607521176,-379.5162048339844,297.66949462890625,0.5253199934959412,0.050000000745058,0.048452790826559,293.1277160644531,297.1499938964844,293.1499938964844,0.1685633212327957,-2707.663330078125,304.14764404296875,0.9084720015525818,0.2468959093093872,0.1730297058820724,293.0672912597656,297.1499938964844,293.1499938964844,0.2428555339574813,-4891.30615234375,304.1781921386719,0.9990000128746032,0.42581707239151,0.3118421137332916,293.239013671875,297.1499938964844,293.1499938964844,0.0043170535936951,-1614.7806396484375,297.01806640625,0.5253199934959412,0.050000000745058,0.2298391759395599,291.20135498046875,291.1499938964844,259.38836669921875,258.2278747558594,278.9677124023437,293.2391967773437,291.20037841796875,1.0,0.2330256998538971,0.7733923196792603,0.7733923196792603,1.0,1.0,-1.1099495887756348,0.4682998657226562,0.6416497230529785,0.1966293305158615,0.0,0.0,0.6492136120796204,35.20948791503906,37.0,1.2958282232284546,-13666.2578125,144.09193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69158935546875,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.466796875,18000.0,0.0,0.0,0.3188913762569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439915537834167,0.7439990639686584,-7.468247076758416e-06,0.0,0.0003236341872252,0.0,0.0,65.32491302490234,0.0,0.0,0.0,0.4623701572418213,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131934225559234,-2530.534423828125,304.14764404296875,0.8179845213890076,0.1790638864040374,0.1617103815078735,292.9830017089844,297.1499938964844,293.1499938964844,0.0048596607521176,-379.5162048339844,297.66949462890625,0.5253199934959412,0.050000000745058,0.048452790826559,293.1277160644531,297.1499938964844,293.1499938964844,0.1685633212327957,-2707.663330078125,304.14764404296875,0.9084720015525818,0.2468959093093872,0.1730297058820724,293.0672912597656,297.1499938964844,293.1499938964844,0.2428555339574813,-4891.30615234375,304.1781921386719,0.9990000128746032,0.42581707239151,0.3118421137332916,293.239013671875,297.1499938964844,293.1499938964844,0.0043170535936951,-1614.7806396484375,297.01806640625,0.5253199934959412,0.050000000745058,0.2298391759395599,291.20135498046875,291.1499938964844,259.38836669921875,258.2278747558594,278.9677124023437,293.2391967773437,291.20037841796875,1.0,0.2330256998538971,0.7733923196792603,0.7733923196792603,1.0,1.0,-1.1099495887756348,0.4682998657226562,0.6416497230529785,0.1966293305158615,0.0,0.0,0.6492136120796204,35.20948791503906,37.0,1.2958282232284546,-13666.2578125,144.09193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69158935546875,308.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.466796875,18000.0,0.0,0.0,0.3188913762569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439915537834167,0.7439990639686584,-7.468247076758416e-06,0.0,0.0003236341872252,0.0,0.0,65.32491302490234,0.0,0.0,0.0,0.4623701572418213,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140591353178024,-2546.412109375,304.1470031738281,0.8184373378753662,0.1799922734498977,0.1625483185052871,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293134361505,-384.6076354980469,297.74102783203125,0.5246347188949585,0.050000000745058,0.0484598018229007,293.1247863769531,297.1499938964844,293.1499938964844,0.1697398126125335,-2723.120361328125,304.146484375,0.9088820219039916,0.2480579167604446,0.1738354265689849,293.05303955078125,297.1499938964844,293.1499938964844,0.2437578290700912,-4909.44482421875,304.1672668457031,0.9990000128746032,0.4308209121227264,0.3129081130027771,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020765297114,-1610.4237060546875,296.9876403808594,0.5246347188949585,0.050000000745058,0.2298724353313446,291.1871337890625,291.1499938964844,259.3011779785156,258.1536865234375,278.9277648925781,293.2362365722656,291.18505859375,1.0,0.2338133752346038,0.7732288837432861,0.7732288837432861,1.0,1.0,-1.1132488250732422,0.4697421789169311,0.6435067057609558,0.1973706781864166,0.0,0.0,0.6451065540313721,35.430049896240234,40.0,-17.85117530822754,-13711.19140625,145.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85601806640625,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.013671875,18000.0,0.0,0.0,0.3187450170516968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732154905796051,0.7321622371673584,-7.350056421273621e-06,0.0,0.0003234856703784,0.0,0.0,63.0364990234375,0.0,0.0,0.0,0.457442045211792,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140591353178024,-2546.412109375,304.1470031738281,0.8184373378753662,0.1799922734498977,0.1625483185052871,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293134361505,-384.6076354980469,297.74102783203125,0.5246347188949585,0.050000000745058,0.0484598018229007,293.1247863769531,297.1499938964844,293.1499938964844,0.1697398126125335,-2723.120361328125,304.146484375,0.9088820219039916,0.2480579167604446,0.1738354265689849,293.05303955078125,297.1499938964844,293.1499938964844,0.2437578290700912,-4909.44482421875,304.1672668457031,0.9990000128746032,0.4308209121227264,0.3129081130027771,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020765297114,-1610.4237060546875,296.9876403808594,0.5246347188949585,0.050000000745058,0.2298724353313446,291.1871337890625,291.1499938964844,259.3011779785156,258.1536865234375,278.9277648925781,293.2362365722656,291.18505859375,1.0,0.2338133752346038,0.7732288837432861,0.7732288837432861,1.0,1.0,-1.1132488250732422,0.4697421789169311,0.6435067057609558,0.1973706781864166,0.0,0.0,0.6451065540313721,35.430049896240234,40.0,-17.85117530822754,-13711.19140625,145.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85601806640625,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.013671875,18000.0,0.0,0.0,0.3187450170516968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732154905796051,0.7321622371673584,-7.350056421273621e-06,0.0,0.0003234856703784,0.0,0.0,63.0364990234375,0.0,0.0,0.0,0.457442045211792,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145298555493354,-2555.0634765625,304.1466979980469,0.817820131778717,0.180455595254898,0.1629744321107864,292.9716186523437,297.1499938964844,293.1499938964844,0.0049667721614241,-387.3707580566406,297.7763671875,0.5236333608627319,0.050000000745058,0.0484701879322528,293.1233825683594,297.1499938964844,293.1499938964844,0.1703965216875076,-2731.748291015625,304.1459350585937,0.9080185890197754,0.2486527860164642,0.1742545962333679,293.04937744140625,297.1499938964844,293.1499938964844,0.2452808618545532,-4935.7900390625,304.1613464355469,0.9990000128746032,0.4327691495418548,0.3144799172878265,293.2346496582031,297.1499938964844,293.1499938964844,0.0042959465645253,-1608.8990478515625,296.9708557128906,0.5236333608627319,0.050000000745058,0.2299216985702514,291.17694091796875,291.1499938964844,259.25860595703125,258.11737060546875,278.9076232910156,293.2348327636719,291.174560546875,1.0,0.234637975692749,0.7731471657752991,0.7731471657752991,1.0,1.0,-1.1162209510803225,0.4710425138473511,0.6451784372329712,0.1980691254138946,0.0,0.0,0.6443254947662354,35.73249816894531,40.0,-24.23577880859375,-13751.529296875,146.7838592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,308.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.22265625,18000.0,0.0,0.0,0.3185467720031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288017868995667,0.728809118270874,-7.312667094083736e-06,0.0,0.0003232844755984,0.0,0.0,62.37110900878906,0.0,0.0,0.0,0.4560196697711944,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150151342153549,-2563.981201171875,304.1463928222656,0.816717267036438,0.18091581761837,0.1634024679660797,292.9678039550781,297.1499938964844,293.1499938964844,0.0050056022591888,-390.2388000488281,297.8118591308594,0.5222659707069397,0.050000000745058,0.0484846420586109,293.1220397949219,297.1499938964844,293.1499938964844,0.1710826456546783,-2740.75146484375,304.1454162597656,0.9065611362457277,0.2492526322603225,0.1746814250946045,293.0478820800781,297.1499938964844,293.1499938964844,0.2474236190319061,-4972.0185546875,304.1553955078125,0.9990000128746032,0.434338629245758,0.3166540861129761,293.2333679199219,297.1499938964844,293.1499938964844,0.0042904163710772,-1607.6512451171875,296.953369140625,0.5222659707069397,0.050000000745058,0.2299902737140655,291.16558837890625,291.1499938964844,259.2168273925781,258.0816955566406,278.8876953125,293.2335205078125,291.1630249023437,1.0,0.235712319612503,0.77298903465271,0.77298903465271,1.0,1.0,-1.1199557781219482,0.4726684987545013,0.6472873091697693,0.1989478766918182,0.0,0.0,0.6444216966629028,36.14838409423828,43.0,-28.71864891052246,-13802.4560546875,148.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,308.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.515625,18000.0,0.0,0.0,0.3183282613754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273100018501282,0.7273172736167908,-7.29140083421953e-06,0.0,0.0003230627044104,0.0,0.0,62.04584884643555,0.0,0.0,0.0,0.4553499221801758,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160056069493293,-2582.157958984375,304.1459655761719,0.8132507801055908,0.1818212568759918,0.1642573177814483,292.9603576660156,297.1499938964844,293.1499938964844,0.0050869286060333,-396.2291564941406,297.88385009765625,0.5186436176300049,0.050000000745058,0.0485245324671268,293.1195983886719,297.1499938964844,293.1499938964844,0.172503188252449,-2759.34130859375,304.14459228515625,0.9022518992424012,0.2504523694515228,0.1755470037460327,293.0508728027344,297.1499938964844,293.1499938964844,0.2533325850963592,-5070.021484375,304.1437683105469,0.9990000128746032,0.4363343715667724,0.3225771188735962,293.2311706542969,297.1499938964844,293.1499938964844,0.0042803268879652,-1605.5872802734375,296.9170227050781,0.5186436176300049,0.050000000745058,0.230179488658905,291.1412048339844,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.1385498046875,1.0,0.2385146468877792,0.7726727724075317,0.7726727724075317,1.0,1.0,-1.1294041872024536,0.4767895340919494,0.6526146531105042,0.2011964321136474,0.0,0.0,0.6472066044807434,37.28564453125,46.0,-33.37022018432617,-13932.0546875,153.3993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,308.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.3180089294910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299543023109436,0.729961633682251,-7.298236596398055e-06,0.0,0.0003227386332582,0.0,0.0,62.41884613037109,0.0,0.0,0.0,0.4563074111938476,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160056069493293,-2582.157958984375,304.1459655761719,0.8132507801055908,0.1818212568759918,0.1642573177814483,292.9603576660156,297.1499938964844,293.1499938964844,0.0050869286060333,-396.2291564941406,297.88385009765625,0.5186436176300049,0.050000000745058,0.0485245324671268,293.1195983886719,297.1499938964844,293.1499938964844,0.172503188252449,-2759.34130859375,304.14459228515625,0.9022518992424012,0.2504523694515228,0.1755470037460327,293.0508728027344,297.1499938964844,293.1499938964844,0.2533325850963592,-5070.021484375,304.1437683105469,0.9990000128746032,0.4363343715667724,0.3225771188735962,293.2311706542969,297.1499938964844,293.1499938964844,0.0042803268879652,-1605.5872802734375,296.9170227050781,0.5186436176300049,0.050000000745058,0.230179488658905,291.1412048339844,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.1385498046875,1.0,0.2385146468877792,0.7726727724075317,0.7726727724075317,1.0,1.0,-1.1294041872024536,0.4767895340919494,0.6526146531105042,0.2011964321136474,0.0,0.0,0.6472066044807434,37.28564453125,46.0,-33.37022018432617,-13932.0546875,153.3993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,308.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.3180089294910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299543023109436,0.729961633682251,-7.298236596398055e-06,0.0,0.0003227386332582,0.0,0.0,62.41884613037109,0.0,0.0,0.0,0.4563074111938476,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1169981434941291,-2600.32421875,304.1456604003906,0.8083664774894714,0.1826993525028228,0.1651017516851425,292.9532165527344,297.1499938964844,293.1499938964844,0.0051722624339163,-402.4682312011719,297.9576416015625,0.5141655802726746,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739460825920105,-2778.14794921875,304.1439819335937,0.8965052962303162,0.2516381740570068,0.1764148622751236,293.0609741210937,297.1499938964844,293.1499938964844,0.2610763907432556,-5196.3125,304.1329650878906,0.9990000128746032,0.4368110299110412,0.3302557170391083,293.2295837402344,297.1499938964844,293.1499938964844,0.0042707361280918,-1603.719970703125,296.87939453125,0.5141655802726746,0.050000000745058,0.2304300367832183,291.11639404296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1138000488281,1.0,0.2420486211776733,0.7723565101623535,0.7723565101623535,1.0,1.0,-1.1410393714904783,0.4818765223026275,0.6591628193855286,0.2039914280176162,0.0,0.0,0.6533496379852295,38.78141784667969,49.0,-34.34552001953125,-14092.1689453125,159.59410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0842590332031,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.533203125,18000.0,0.0,0.0,0.3181127309799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399900555610657,0.7399974465370178,-7.371368610620266e-06,0.0,0.0003228439891245,0.0,0.0,64.16411590576172,0.0,0.0,0.0,0.4603064656257629,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1169981434941291,-2600.32421875,304.1456604003906,0.8083664774894714,0.1826993525028228,0.1651017516851425,292.9532165527344,297.1499938964844,293.1499938964844,0.0051722624339163,-402.4682312011719,297.9576416015625,0.5141655802726746,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739460825920105,-2778.14794921875,304.1439819335937,0.8965052962303162,0.2516381740570068,0.1764148622751236,293.0609741210937,297.1499938964844,293.1499938964844,0.2610763907432556,-5196.3125,304.1329650878906,0.9990000128746032,0.4368110299110412,0.3302557170391083,293.2295837402344,297.1499938964844,293.1499938964844,0.0042707361280918,-1603.719970703125,296.87939453125,0.5141655802726746,0.050000000745058,0.2304300367832183,291.11639404296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1138000488281,1.0,0.2420486211776733,0.7723565101623535,0.7723565101623535,1.0,1.0,-1.1410393714904783,0.4818765223026275,0.6591628193855286,0.2039914280176162,0.0,0.0,0.6533496379852295,38.78141784667969,49.0,-34.34552001953125,-14092.1689453125,159.59410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0842590332031,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.533203125,18000.0,0.0,0.0,0.3181127309799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399900555610657,0.7399974465370178,-7.371368610620266e-06,0.0,0.0003228439891245,0.0,0.0,64.16411590576172,0.0,0.0,0.0,0.4603064656257629,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179717853665351,-2618.087646484375,304.1454772949219,0.8023219108581543,0.1835442781448364,0.1659280955791473,292.94647216796875,297.1499938964844,293.1499938964844,0.0052609741687774,-408.8863830566406,298.0335998535156,0.5091806650161743,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753797084093094,-2796.754638671875,304.14361572265625,0.8896991610527039,0.2528027892112732,0.177277073264122,293.07720947265625,297.1499938964844,293.1499938964844,0.2703032493591308,-5344.74267578125,304.123291015625,0.9990000128746032,0.4357904493808746,0.3393188714981079,293.2286376953125,297.1499938964844,293.1499938964844,0.0042609823867678,-1601.7354736328125,296.8409729003906,0.5091806650161743,0.050000000745058,0.2307333499193191,291.0924987792969,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.090087890625,1.0,0.2461650371551513,0.7719318866729736,0.7719318866729736,1.0,1.0,-1.154384732246399,0.4877108335494995,0.6666739583015442,0.2072035372257232,0.0,0.0,0.6626286506652832,40.58437347412109,52.0,-33.174415588378906,-14275.6806640625,167.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,308.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.71875,18000.0,0.0,0.0,0.3189029097557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757091760635376,0.7570992708206177,-7.510825980716618e-06,0.0,0.000323645886965,0.0,0.0,67.3082046508789,0.0,0.0,0.0,0.4672706425189972,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179717853665351,-2618.087646484375,304.1454772949219,0.8023219108581543,0.1835442781448364,0.1659280955791473,292.94647216796875,297.1499938964844,293.1499938964844,0.0052609741687774,-408.8863830566406,298.0335998535156,0.5091806650161743,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753797084093094,-2796.754638671875,304.14361572265625,0.8896991610527039,0.2528027892112732,0.177277073264122,293.07720947265625,297.1499938964844,293.1499938964844,0.2703032493591308,-5344.74267578125,304.123291015625,0.9990000128746032,0.4357904493808746,0.3393188714981079,293.2286376953125,297.1499938964844,293.1499938964844,0.0042609823867678,-1601.7354736328125,296.8409729003906,0.5091806650161743,0.050000000745058,0.2307333499193191,291.0924987792969,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.090087890625,1.0,0.2461650371551513,0.7719318866729736,0.7719318866729736,1.0,1.0,-1.154384732246399,0.4877108335494995,0.6666739583015442,0.2072035372257232,0.0,0.0,0.6626286506652832,40.58437347412109,52.0,-33.174415588378906,-14275.6806640625,167.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,308.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.71875,18000.0,0.0,0.0,0.3189029097557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757091760635376,0.7570992708206177,-7.510825980716618e-06,0.0,0.000323645886965,0.0,0.0,67.3082046508789,0.0,0.0,0.0,0.4672706425189972,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1187463849782943,-2631.924560546875,304.1457214355469,0.7955871224403381,0.1843519508838653,0.1667311489582061,292.940185546875,297.1499938964844,293.1499938964844,0.0053499485366046,-415.0009460449219,298.1186218261719,0.50396329164505,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1765350699424743,-2811.44775390625,304.14385986328125,0.8822412490844727,0.2539416849613189,0.1781294047832489,293.0986633300781,297.1499938964844,293.1499938964844,0.2803124785423279,-5503.3583984375,304.1156005859375,0.9990000128746032,0.4332926273345947,0.3494454622268677,293.22833251953125,297.1499938964844,293.1499938964844,0.0042493138462305,-1597.9869384765625,296.8104553222656,0.50396329164505,0.050000000745058,0.2310819774866104,291.0852966308594,291.1499938964844,258.9183349609375,257.8251647949219,278.83856201171875,293.22833251953125,291.086669921875,1.0,0.2507364153861999,0.7458699941635132,0.7458699941635132,1.0,1.0,-1.1690328121185305,0.4904766976833343,0.6785561442375183,0.2071014493703842,0.0,0.0,0.6722269058227539,42.64924240112305,55.0,-4.530336380004883,-14424.9541015625,175.4962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,308.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.189453125,18000.0,0.0,0.0,0.3204825520515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788652181625366,0.7788729667663574,-7.70700444263639e-06,0.0,0.0003252490714658,0.0,0.0,71.5752182006836,0.0,0.0,0.0,0.4762609004974365,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1187463849782943,-2631.924560546875,304.1457214355469,0.7955871224403381,0.1843519508838653,0.1667311489582061,292.940185546875,297.1499938964844,293.1499938964844,0.0053499485366046,-415.0009460449219,298.1186218261719,0.50396329164505,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1765350699424743,-2811.44775390625,304.14385986328125,0.8822412490844727,0.2539416849613189,0.1781294047832489,293.0986633300781,297.1499938964844,293.1499938964844,0.2803124785423279,-5503.3583984375,304.1156005859375,0.9990000128746032,0.4332926273345947,0.3494454622268677,293.22833251953125,297.1499938964844,293.1499938964844,0.0042493138462305,-1597.9869384765625,296.8104553222656,0.50396329164505,0.050000000745058,0.2310819774866104,291.0852966308594,291.1499938964844,258.9183349609375,257.8251647949219,278.83856201171875,293.22833251953125,291.086669921875,1.0,0.2507364153861999,0.7458699941635132,0.7458699941635132,1.0,1.0,-1.1690328121185305,0.4904766976833343,0.6785561442375183,0.2071014493703842,0.0,0.0,0.6722269058227539,42.64924240112305,55.0,-4.530336380004883,-14424.9541015625,175.4962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,308.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.189453125,18000.0,0.0,0.0,0.3204825520515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788652181625366,0.7788729667663574,-7.70700444263639e-06,0.0,0.0003252490714658,0.0,0.0,71.5752182006836,0.0,0.0,0.0,0.4762609004974365,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190367713570594,-2636.9599609375,304.1459655761719,0.7920626997947693,0.1847397238016128,0.1671217083930969,292.9372863769531,297.1499938964844,293.1499938964844,0.0053923176601529,-417.76556396484375,298.1658020019531,0.5013278722763062,0.050000000745058,0.0487546995282173,293.1139831542969,297.1499938964844,293.1499938964844,0.1769744604825973,-2816.890380859375,304.1441650390625,0.8783711791038513,0.2544988393783569,0.1785497814416885,293.1111755371094,297.1499938964844,293.1499938964844,0.2854703366756439,-5584.22216796875,304.11248779296875,0.9990000128746032,0.4314900636672973,0.3548237085342407,293.2284240722656,297.1499938964844,293.1499938964844,0.0042407209984958,-1594.6295166015625,296.7999267578125,0.5013278722763062,0.050000000745058,0.2312712967395782,291.0912780761719,291.1499938964844,258.886474609375,257.7975769042969,278.8758850097656,293.2284240722656,291.0923767089844,1.0,0.2531578838825226,0.7349833250045776,0.7349833250045776,1.0,1.0,-1.1767367124557495,0.4919826090335846,0.6847540736198425,0.2070988267660141,0.0,0.0,0.6755352020263672,43.768211364746094,55.0,4.35474157333374,-14485.2177734375,180.10177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,308.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.38671875,18000.0,0.0,0.0,0.3215238749980926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875559329986572,0.7875637412071228,-7.796047611918766e-06,0.0,0.0003263058606535,0.0,0.0,73.39900207519531,0.0,0.0,0.0,0.47995525598526,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1193463876843452,-2642.388427734375,304.1461486816406,0.7884772419929504,0.1851173043251037,0.167504608631134,292.9344787597656,297.1499938964844,293.1499938964844,0.0054357908666133,-420.6320190429688,298.2119445800781,0.4986964464187622,0.050000000745058,0.0487965047359466,293.1134948730469,297.1499938964844,293.1499938964844,0.1774472743272781,-2822.80859375,304.1443786621094,0.8744561672210693,0.2550486624240875,0.1789660304784774,293.1247253417969,297.1499938964844,293.1499938964844,0.2908892035484314,-5668.81689453125,304.1094665527344,0.9990000128746032,0.4293217360973358,0.3603708744049072,293.2286682128906,297.1499938964844,293.1499938964844,0.0042322813533246,-1591.4818115234375,296.7876281738281,0.4986964464187622,0.050000000745058,0.2314696162939071,291.09478759765625,291.1499938964844,258.8560791015625,257.77117919921875,278.910400390625,293.2286376953125,291.09527587890625,1.0,0.2556531727313995,0.7256079316139221,0.7256079316139221,1.0,1.0,-1.184642314910889,0.4936762750148773,0.6909660696983337,0.207243800163269,0.0,0.0,0.678849458694458,44.93874740600586,58.0,5.550830841064453,-14541.6357421875,184.92791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,308.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.654296875,18000.0,0.0,0.0,0.3227021992206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952763438224792,0.7952842116355896,-7.874386028561275e-06,0.0,0.0003275017079431,0.0,0.0,75.03629302978516,0.0,0.0,0.0,0.4832716584205627,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1200121492147445,-2654.187255859375,304.14630126953125,0.7812365889549255,0.1858447790145874,0.1682493984699249,292.92926025390625,297.1499938964844,293.1499938964844,0.0055265007540583,-426.6761169433594,298.3016967773437,0.4934775233268738,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784782707691192,-2835.839599609375,304.14453125,0.8666159510612488,0.256133884191513,0.1797891110181808,293.1547546386719,297.1499938964844,293.1499938964844,0.3023920655250549,-5847.1376953125,304.10382080078125,0.9990000128746032,0.4238834083080292,0.3718651235103607,293.2294006347656,297.1499938964844,293.1499938964844,0.0042165238410234,-1585.960205078125,296.75836181640625,0.4934775233268738,0.050000000745058,0.231890320777893,291.0951232910156,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.0948791503906,1.0,0.2608220875263214,0.7106056809425354,0.7106056809425354,1.0,1.0,-1.200932264328003,0.49763023853302,0.7033020257949829,0.2080040723085403,0.0,0.0,0.6860746145248413,47.41778945922852,46.0,0.3389868140220642,-14660.63671875,195.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,308.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17837.2265625,18000.0,0.0,0.0,0.3254294395446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109022378921509,0.8109102845191956,-8.026922841963824e-06,0.0,0.0003302695113234,0.0,0.0,78.3711929321289,0.0,0.0,0.0,0.4899480044841766,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1200121492147445,-2654.187255859375,304.14630126953125,0.7812365889549255,0.1858447790145874,0.1682493984699249,292.92926025390625,297.1499938964844,293.1499938964844,0.0055265007540583,-426.6761169433594,298.3016967773437,0.4934775233268738,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784782707691192,-2835.839599609375,304.14453125,0.8666159510612488,0.256133884191513,0.1797891110181808,293.1547546386719,297.1499938964844,293.1499938964844,0.3023920655250549,-5847.1376953125,304.10382080078125,0.9990000128746032,0.4238834083080292,0.3718651235103607,293.2294006347656,297.1499938964844,293.1499938964844,0.0042165238410234,-1585.960205078125,296.75836181640625,0.4934775233268738,0.050000000745058,0.231890320777893,291.0951232910156,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.0948791503906,1.0,0.2608220875263214,0.7106056809425354,0.7106056809425354,1.0,1.0,-1.200932264328003,0.49763023853302,0.7033020257949829,0.2080040723085403,0.0,0.0,0.6860746145248413,47.41778945922852,46.0,0.3389868140220642,-14660.63671875,195.18829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,308.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17837.2265625,18000.0,0.0,0.0,0.3254294395446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109022378921509,0.8109102845191956,-8.026922841963824e-06,0.0,0.0003302695113234,0.0,0.0,78.3711929321289,0.0,0.0,0.0,0.4899480044841766,4.0,0.0,1.0
