time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.120485134422779,-2662.3291015625,304.14678955078125,0.7829950451850891,0.1865890473127365,0.1689004898071289,292.9242248535156,297.1499938964844,293.1499938964844,0.0056063341908156,-431.731689453125,298.3967590332031,0.4939256608486175,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793240159749984,-2846.31201171875,304.1449584960937,0.8687072396278381,0.2573372721672058,0.1805976629257202,293.1792297363281,297.1499938964844,293.1499938964844,0.3019899725914001,-5834.126953125,304.1205139160156,0.9990000128746032,0.4187638163566589,0.3708546161651611,293.2301025390625,297.1499938964844,293.1499938964844,0.004192239139229,-1576.7061767578125,296.734130859375,0.4939256608486175,0.050000000745058,0.2318526357412338,291.10455322265625,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.2600976526737213,0.7002856135368347,0.7002856135368347,1.0,1.0,-1.2014265060424805,0.4953595697879791,0.7060669660568237,0.2057272642850875,0.0,0.0,0.6919242143630981,47.22554397583008,34.0,21.65654563903809,-14674.888671875,194.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,308.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17852.486328125,18000.0,0.0,0.0,0.328435868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264995217323303,0.8265077471733093,-8.185458682419267e-06,0.0,0.000333320669597,0.0,0.0,81.8331527709961,0.0,0.0,0.0,0.4965854585170746,4.0,0.0,1.0
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.120485134422779,-2662.3291015625,304.14678955078125,0.7829950451850891,0.1865890473127365,0.1689004898071289,292.9242248535156,297.1499938964844,293.1499938964844,0.0056063341908156,-431.731689453125,298.3967590332031,0.4939256608486175,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793240159749984,-2846.31201171875,304.1449584960937,0.8687072396278381,0.2573372721672058,0.1805976629257202,293.1792297363281,297.1499938964844,293.1499938964844,0.3019899725914001,-5834.126953125,304.1205139160156,0.9990000128746032,0.4187638163566589,0.3708546161651611,293.2301025390625,297.1499938964844,293.1499938964844,0.004192239139229,-1576.7061767578125,296.734130859375,0.4939256608486175,0.050000000745058,0.2318526357412338,291.10455322265625,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.2600976526737213,0.7002856135368347,0.7002856135368347,1.0,1.0,-1.2014265060424805,0.4953595697879791,0.7060669660568237,0.2057272642850875,0.0,0.0,0.6919242143630981,47.22554397583008,34.0,21.65654563903809,-14674.888671875,194.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,308.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17852.486328125,18000.0,0.0,0.0,0.328435868024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264995217323303,0.8265077471733093,-8.185458682419267e-06,0.0,0.000333320669597,0.0,0.0,81.8331527709961,0.0,0.0,0.0,0.4965854585170746,4.0,0.0,1.0
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1206095963716507,-2663.70947265625,304.14764404296875,0.7931228280067444,0.1874516308307647,0.1695474982261657,292.9188537597656,297.1499938964844,293.1499938964844,0.0056690159253776,-435.0504150390625,298.5088195800781,0.4995395839214325,0.050000000745058,0.0487828217446804,293.1099853515625,297.1499938964844,293.1499938964844,0.1796414107084274,-2849.55126953125,304.1461181640625,0.8799582123756409,0.2586045563220978,0.1813976913690567,293.179443359375,297.1499938964844,293.1499938964844,0.2897837162017822,-5635.16796875,304.1509094238281,0.9990000128746032,0.4179235398769378,0.3585741519927978,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562034748494,-1561.313720703125,296.73114013671875,0.4995395839214325,0.050000000745058,0.2314046919345855,291.1473693847656,291.1499938964844,258.7042236328125,257.6383972167969,279.06134033203125,293.22998046875,291.1528015136719,1.0,0.254826158285141,0.6935511827468872,0.6935511827468872,1.0,1.0,-1.187777042388916,0.4876922965049743,0.7000847458839417,0.2007506340742111,0.0,0.0,0.6896564364433289,44.63845443725586,25.0,55.97894287109375,-14560.6337890625,185.31646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57354736328125,308.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.3310287892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829723060131073,0.829731285572052,-8.25041024654638e-06,0.0,0.0003359521215315,0.0,0.0,82.80174255371094,0.0,0.0,0.0,0.4980780482292175,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1206095963716507,-2663.70947265625,304.14764404296875,0.7931228280067444,0.1874516308307647,0.1695474982261657,292.9188537597656,297.1499938964844,293.1499938964844,0.0056690159253776,-435.0504150390625,298.5088195800781,0.4995395839214325,0.050000000745058,0.0487828217446804,293.1099853515625,297.1499938964844,293.1499938964844,0.1796414107084274,-2849.55126953125,304.1461181640625,0.8799582123756409,0.2586045563220978,0.1813976913690567,293.179443359375,297.1499938964844,293.1499938964844,0.2897837162017822,-5635.16796875,304.1509094238281,0.9990000128746032,0.4179235398769378,0.3585741519927978,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562034748494,-1561.313720703125,296.73114013671875,0.4995395839214325,0.050000000745058,0.2314046919345855,291.1473693847656,291.1499938964844,258.7042236328125,257.6383972167969,279.06134033203125,293.22998046875,291.1528015136719,1.0,0.254826158285141,0.6935511827468872,0.6935511827468872,1.0,1.0,-1.187777042388916,0.4876922965049743,0.7000847458839417,0.2007506340742111,0.0,0.0,0.6896564364433289,44.63845443725586,25.0,55.97894287109375,-14560.6337890625,185.31646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57354736328125,308.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.3310287892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829723060131073,0.829731285572052,-8.25041024654638e-06,0.0,0.0003359521215315,0.0,0.0,82.80174255371094,0.0,0.0,0.0,0.4980780482292175,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.120661586523056,-2663.62451171875,304.1483459472656,0.8089417219161987,0.1884446889162063,0.1702836453914642,292.9128112792969,297.1499938964844,293.1499938964844,0.0057246936485171,-437.6335754394531,298.6300354003906,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.1797316819429397,-2849.7529296875,304.1472473144531,0.8975809812545776,0.2599044144153595,0.1821977645158767,293.1523132324219,297.1499938964844,293.1499938964844,0.2708739042282104,-5330.8427734375,304.1820678710937,0.9990000128746032,0.422622799873352,0.3398934006690979,293.22833251953125,297.1499938964844,293.1499938964844,0.0041166152805089,-1543.88330078125,296.7404479980469,0.508874773979187,0.050000000745058,0.2307523339986801,291.204345703125,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2103881835937,1.0,0.2470590472221374,0.6892044544219971,0.6892044544219971,1.0,1.0,-1.1662521362304688,0.4772220551967621,0.6890300512313843,0.1944662928581237,0.0,0.0,0.6786603331565857,40.85078811645508,28.0,75.0091323852539,-14349.453125,171.08917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,308.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.189453125,18000.0,0.0,0.0,0.3325122892856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142745494842529,0.8142827153205872,-8.139347301039379e-06,0.0,0.0003374577208887,0.0,0.0,79.68904113769531,0.0,0.0,0.0,0.4917027652263641,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.120661586523056,-2663.62451171875,304.1483459472656,0.8089417219161987,0.1884446889162063,0.1702836453914642,292.9128112792969,297.1499938964844,293.1499938964844,0.0057246936485171,-437.6335754394531,298.6300354003906,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.1797316819429397,-2849.7529296875,304.1472473144531,0.8975809812545776,0.2599044144153595,0.1821977645158767,293.1523132324219,297.1499938964844,293.1499938964844,0.2708739042282104,-5330.8427734375,304.1820678710937,0.9990000128746032,0.422622799873352,0.3398934006690979,293.22833251953125,297.1499938964844,293.1499938964844,0.0041166152805089,-1543.88330078125,296.7404479980469,0.508874773979187,0.050000000745058,0.2307523339986801,291.204345703125,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2103881835937,1.0,0.2470590472221374,0.6892044544219971,0.6892044544219971,1.0,1.0,-1.1662521362304688,0.4772220551967621,0.6890300512313843,0.1944662928581237,0.0,0.0,0.6786603331565857,40.85078811645508,28.0,75.0091323852539,-14349.453125,171.08917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,308.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.189453125,18000.0,0.0,0.0,0.3325122892856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142745494842529,0.8142827153205872,-8.139347301039379e-06,0.0,0.0003374577208887,0.0,0.0,79.68904113769531,0.0,0.0,0.0,0.4917027652263641,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1207327395677566,-2664.431396484375,304.14849853515625,0.8154447078704834,0.1889627128839492,0.1706946492195129,292.9096069335937,297.1499938964844,293.1499938964844,0.0057554705999791,-439.1245422363281,298.6912841796875,0.5129502415657043,0.050000000745058,0.0485922954976558,293.1077575683594,297.1499938964844,293.1499938964844,0.1798208355903625,-2850.47119140625,304.1475830078125,0.9052396416664124,0.2605932354927063,0.1826260387897491,293.131591796875,297.1499938964844,293.1499938964844,0.263052225112915,-5205.6513671875,304.1903381347656,0.9990000128746032,0.4266608357429504,0.3324125409126282,293.2270202636719,297.1499938964844,293.1499938964844,0.0040991716086864,-1536.0927734375,296.7464294433594,0.5129502415657043,0.050000000745058,0.2305009216070175,291.2321472167969,291.1499938964844,258.6376342773437,257.57916259765625,279.1005249023437,293.2272033691406,291.2372131347656,1.0,0.2442893534898758,0.6874642968177795,0.6874642968177795,1.0,1.0,-1.1579102277755735,0.4731742441654205,0.6847359538078308,0.1919789314270019,0.0,0.0,0.6703783273696899,39.39066696166992,28.0,72.44569396972656,-14246.8603515625,165.7158660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72125244140625,308.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.080078125,18000.0,0.0,0.0,0.3326868712902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995778918266296,0.7995859384536743,-8.015873390831985e-06,0.0,0.0003376349050085,0.0,0.0,76.66690063476562,0.0,0.0,0.0,0.4856015145778656,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1209181249141693,-2667.45166015625,304.1484375,0.8205952048301697,0.189489871263504,0.1711250692605972,292.90631103515625,297.1499938964844,293.1499938964844,0.0057906680740416,-441.0480651855469,298.7494201660156,0.5162278413772583,0.050000000745058,0.0485523901879787,293.1068115234375,297.1499938964844,293.1499938964844,0.1800942867994308,-2853.7119140625,304.14752197265625,0.9118572473526,0.2613134682178497,0.1830871701240539,293.1104431152344,297.1499938964844,293.1499938964844,0.2570458650588989,-5109.982421875,304.1938781738281,0.9990000128746032,0.4310475885868072,0.3266673386096954,293.2253112792969,297.1499938964844,293.1499938964844,0.0040849428623914,-1530.0040283203125,296.7485046386719,0.5162278413772583,0.050000000745058,0.230311632156372,291.2510070800781,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.2255554199219,291.2537536621094,1.0,0.2421028614044189,0.6858823895454407,0.6858823895454407,1.0,1.0,-1.1518077850341797,0.4701248109340668,0.6816830039024353,0.1900920122861862,0.0,0.0,0.6616984605789185,38.29476165771485,31.0,56.867130279541016,-14152.7578125,161.7741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18340.267578125,18000.0,0.0,0.0,0.332486629486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817233800888062,0.7817311882972717,-7.858489880163688e-06,0.0,0.0003374316438566,0.0,0.0,73.0379409790039,0.0,0.0,0.0,0.4782310426235199,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1216058731079101,-2679.586181640625,304.1477966308594,0.8281631469726562,0.1905765980482101,0.1720397174358368,292.8992614746094,297.1499938964844,293.1499938964844,0.0058760321699082,-446.2408752441406,298.8570861816406,0.5208922624588013,0.050000000745058,0.0484993457794189,293.104736328125,297.1499938964844,293.1499938964844,0.1811377853155136,-2866.932373046875,304.1465759277344,0.922240912914276,0.2628263533115387,0.1840853691101074,293.07183837890625,297.1499938964844,293.1499938964844,0.2490197718143463,-4983.67724609375,304.1923828125,0.9990000128746032,0.4398890435695648,0.3188707530498504,293.2209777832031,297.1499938964844,293.1499938964844,0.0040667620487511,-1522.973388671875,296.7408142089844,0.5208922624588013,0.050000000745058,0.2300600111484527,291.261962890625,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2212829589844,291.2616271972656,1.0,0.2392913103103637,0.6830046772956848,0.6830046772956848,1.0,1.0,-1.1443774700164795,0.4661527276039123,0.6782246828079224,0.1875291615724563,0.0,0.0,0.6457148790359497,36.8480110168457,34.0,18.128068923950195,-14004.966796875,156.80661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18353.0546875,18000.0,0.0,0.0,0.3310496211051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74528968334198,0.7452971935272217,-7.523540716647403e-06,0.0,0.0003359732800163,0.0,0.0,65.86478424072266,0.0,0.0,0.0,0.4632127285003662,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1216058731079101,-2679.586181640625,304.1477966308594,0.8281631469726562,0.1905765980482101,0.1720397174358368,292.8992614746094,297.1499938964844,293.1499938964844,0.0058760321699082,-446.2408752441406,298.8570861816406,0.5208922624588013,0.050000000745058,0.0484993457794189,293.104736328125,297.1499938964844,293.1499938964844,0.1811377853155136,-2866.932373046875,304.1465759277344,0.922240912914276,0.2628263533115387,0.1840853691101074,293.07183837890625,297.1499938964844,293.1499938964844,0.2490197718143463,-4983.67724609375,304.1923828125,0.9990000128746032,0.4398890435695648,0.3188707530498504,293.2209777832031,297.1499938964844,293.1499938964844,0.0040667620487511,-1522.973388671875,296.7408142089844,0.5208922624588013,0.050000000745058,0.2300600111484527,291.261962890625,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2212829589844,291.2616271972656,1.0,0.2392913103103637,0.6830046772956848,0.6830046772956848,1.0,1.0,-1.1443774700164795,0.4661527276039123,0.6782246828079224,0.1875291615724563,0.0,0.0,0.6457148790359497,36.8480110168457,34.0,18.128068923950195,-14004.966796875,156.80661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18353.0546875,18000.0,0.0,0.0,0.3310496211051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74528968334198,0.7452971935272217,-7.523540716647403e-06,0.0,0.0003359732800163,0.0,0.0,65.86478424072266,0.0,0.0,0.0,0.4632127285003662,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225896999239921,-2697.338623046875,304.1468811035156,0.8325327634811401,0.191696211695671,0.173014834523201,292.8917236328125,297.1499938964844,293.1499938964844,0.0059768301434814,-452.7273254394531,298.9589538574219,0.52311772108078,0.050000000745058,0.0484754368662834,293.10260009765625,297.1499938964844,293.1499938964844,0.1826395541429519,-2886.279541015625,304.1452331542969,0.9283970594406128,0.264407068490982,0.1851580590009689,293.0420227050781,297.1499938964844,293.1499938964844,0.2454307079315185,-4929.61865234375,304.1841125488281,0.9990000128746032,0.4479374587535858,0.3152949810028076,293.2157592773437,297.1499938964844,293.1499938964844,0.0040585747919976,-1520.794677734375,296.7236633300781,0.52311772108078,0.050000000745058,0.2299466133117675,291.2496643066406,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.2160949707031,291.2474365234375,1.0,0.2382447570562362,0.6802934408187866,0.6802934408187866,1.0,1.0,-1.1423766613006592,0.4645436704158783,0.6778329610824585,0.1862896233797073,0.0,0.0,0.633052408695221,36.21456527709961,37.0,-13.42651653289795,-13919.171875,155.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18290.77734375,18000.0,0.0,0.0,0.3285131752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142363786697388,0.7142436504364014,-7.234232725750189e-06,0.0,0.0003333991335239,0.0,0.0,60.07144165039063,0.0,0.0,0.0,0.4504848718643188,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225896999239921,-2697.338623046875,304.1468811035156,0.8325327634811401,0.191696211695671,0.173014834523201,292.8917236328125,297.1499938964844,293.1499938964844,0.0059768301434814,-452.7273254394531,298.9589538574219,0.52311772108078,0.050000000745058,0.0484754368662834,293.10260009765625,297.1499938964844,293.1499938964844,0.1826395541429519,-2886.279541015625,304.1452331542969,0.9283970594406128,0.264407068490982,0.1851580590009689,293.0420227050781,297.1499938964844,293.1499938964844,0.2454307079315185,-4929.61865234375,304.1841125488281,0.9990000128746032,0.4479374587535858,0.3152949810028076,293.2157592773437,297.1499938964844,293.1499938964844,0.0040585747919976,-1520.794677734375,296.7236633300781,0.52311772108078,0.050000000745058,0.2299466133117675,291.2496643066406,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.2160949707031,291.2474365234375,1.0,0.2382447570562362,0.6802934408187866,0.6802934408187866,1.0,1.0,-1.1423766613006592,0.4645436704158783,0.6778329610824585,0.1862896233797073,0.0,0.0,0.633052408695221,36.21456527709961,37.0,-13.42651653289795,-13919.171875,155.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18290.77734375,18000.0,0.0,0.0,0.3285131752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142363786697388,0.7142436504364014,-7.234232725750189e-06,0.0,0.0003333991335239,0.0,0.0,60.07144165039063,0.0,0.0,0.0,0.4504848718643188,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1237518116831779,-2718.406005859375,304.14599609375,0.8341199159622192,0.1928286552429199,0.1740283370018005,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898549854755,-460.1213989257813,299.05926513671875,0.5231714844703674,0.050000000745058,0.0484748594462871,293.1005249023437,297.1499938964844,293.1499938964844,0.1844224780797958,-2909.29248046875,304.14385986328125,0.9306817054748536,0.266026109457016,0.1862796247005462,293.0222473144531,297.1499938964844,293.1499938964844,0.2454345077276229,-4933.7919921875,304.1726989746094,0.9990000128746032,0.4547004997730255,0.3152095377445221,293.210205078125,297.1499938964844,293.1499938964844,0.004057029262185,-1521.709716796875,296.7015686035156,0.5231714844703674,0.050000000745058,0.2299438565969467,291.2241516113281,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2210388183594,1.0,0.238643079996109,0.6776095032691956,0.6776095032691956,1.0,1.0,-1.1448311805725098,0.4648322165012359,0.6799989938735962,0.1860959678888321,0.0,0.0,0.6247777342796326,36.23335647583008,40.0,-32.78044509887695,-13895.1611328125,155.7408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,308.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.265625,18000.0,0.0,0.0,0.3253232538700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921813488006592,0.6921883821487427,-7.025177183095366e-06,0.0,0.0003301617398392,0.0,0.0,56.12484359741211,0.0,0.0,0.0,0.4414751231670379,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1237518116831779,-2718.406005859375,304.14599609375,0.8341199159622192,0.1928286552429199,0.1740283370018005,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898549854755,-460.1213989257813,299.05926513671875,0.5231714844703674,0.050000000745058,0.0484748594462871,293.1005249023437,297.1499938964844,293.1499938964844,0.1844224780797958,-2909.29248046875,304.14385986328125,0.9306817054748536,0.266026109457016,0.1862796247005462,293.0222473144531,297.1499938964844,293.1499938964844,0.2454345077276229,-4933.7919921875,304.1726989746094,0.9990000128746032,0.4547004997730255,0.3152095377445221,293.210205078125,297.1499938964844,293.1499938964844,0.004057029262185,-1521.709716796875,296.7015686035156,0.5231714844703674,0.050000000745058,0.2299438565969467,291.2241516113281,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2210388183594,1.0,0.238643079996109,0.6776095032691956,0.6776095032691956,1.0,1.0,-1.1448311805725098,0.4648322165012359,0.6799989938735962,0.1860959678888321,0.0,0.0,0.6247777342796326,36.23335647583008,40.0,-32.78044509887695,-13895.1611328125,155.7408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,308.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.265625,18000.0,0.0,0.0,0.3253232538700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921813488006592,0.6921883821487427,-7.025177183095366e-06,0.0,0.0003301617398392,0.0,0.0,56.12484359741211,0.0,0.0,0.0,0.4414751231670379,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1249914020299911,-2740.845947265625,304.145263671875,0.8333526849746704,0.1939540058374405,0.175058051943779,292.8759765625,297.1499938964844,293.1499938964844,0.0062120920047163,-468.0837097167969,299.1610107421875,0.5214216113090515,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863385140895843,-2933.947509765625,304.1427001953125,0.929702877998352,0.2676578760147095,0.1874285042285919,293.0121765136719,297.1499938964844,293.1499938964844,0.2483506649732589,-4984.7001953125,304.1602783203125,0.9990000128746032,0.4599942564964294,0.3180118799209595,293.2048034667969,297.1499938964844,293.1499938964844,0.0040593836456537,-1524.2965087890625,296.67803955078125,0.5214216113090515,0.050000000745058,0.2300325036048889,291.1935119628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.190185546875,1.0,0.2402298003435135,0.6748946905136108,0.6748946905136108,1.0,1.0,-1.1509374380111694,0.4666523933410644,0.6842849850654602,0.1867368221282959,0.0,0.0,0.6210052967071533,36.79079055786133,43.0,-41.22829055786133,-13925.837890625,158.5796661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,308.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.0625,18000.0,0.0,0.0,0.3219712972640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799712181091309,0.6799781322479248,-6.902133918629261e-06,0.0,0.0003267599386163,0.0,0.0,53.96255111694336,0.0,0.0,0.0,0.4364361464977264,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1249914020299911,-2740.845947265625,304.145263671875,0.8333526849746704,0.1939540058374405,0.175058051943779,292.8759765625,297.1499938964844,293.1499938964844,0.0062120920047163,-468.0837097167969,299.1610107421875,0.5214216113090515,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863385140895843,-2933.947509765625,304.1427001953125,0.929702877998352,0.2676578760147095,0.1874285042285919,293.0121765136719,297.1499938964844,293.1499938964844,0.2483506649732589,-4984.7001953125,304.1602783203125,0.9990000128746032,0.4599942564964294,0.3180118799209595,293.2048034667969,297.1499938964844,293.1499938964844,0.0040593836456537,-1524.2965087890625,296.67803955078125,0.5214216113090515,0.050000000745058,0.2300325036048889,291.1935119628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.190185546875,1.0,0.2402298003435135,0.6748946905136108,0.6748946905136108,1.0,1.0,-1.1509374380111694,0.4666523933410644,0.6842849850654602,0.1867368221282959,0.0,0.0,0.6210052967071533,36.79079055786133,43.0,-41.22829055786133,-13925.837890625,158.5796661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,308.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.0625,18000.0,0.0,0.0,0.3219712972640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799712181091309,0.6799781322479248,-6.902133918629261e-06,0.0,0.0003267599386163,0.0,0.0,53.96255111694336,0.0,0.0,0.0,0.4364361464977264,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1256189197301864,-2752.17626953125,304.1449890136719,0.832232654094696,0.1945089846849441,0.1755731850862503,292.8720397949219,297.1499938964844,293.1499938964844,0.00627604406327,-472.2081298828125,299.2128601074219,0.5200008153915405,0.050000000745058,0.0485091209411621,293.09783935546875,297.1499938964844,293.1499938964844,0.1873151063919067,-2946.469970703125,304.14227294921875,0.9281928539276124,0.2684719562530517,0.188007578253746,293.010498046875,297.1499938964844,293.1499938964844,0.2507254779338836,-5024.67919921875,304.1540832519531,0.9990000128746032,0.4620721638202667,0.3203279972076416,293.2022399902344,297.1499938964844,293.1499938964844,0.0040614018216729,-1525.9100341796875,296.6663818359375,0.5200008153915405,0.050000000745058,0.230106383562088,291.1778564453125,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2025756835937,291.174560546875,1.0,0.2413990795612335,0.6735197901725769,0.6735197901725769,1.0,1.0,-1.155137538909912,0.4680390357971191,0.687098503112793,0.1873149871826172,0.0,0.0,0.6207224130630493,37.243446350097656,43.0,-42.63120651245117,-13958.2802734375,160.68345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,308.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.396484375,18000.0,0.0,0.0,0.3203838467597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773987412452698,0.677405595779419,-6.870828656246886e-06,0.0,0.0003251488960813,0.0,0.0,53.48025131225586,0.0,0.0,0.0,0.4353272914886474,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1262443661689758,-2763.446044921875,304.144775390625,0.8307018280029297,0.1950569450855255,0.1760860681533813,292.8681945800781,297.1499938964844,293.1499938964844,0.0063416180200874,-476.4010009765625,299.2655029296875,0.5182878971099854,0.050000000745058,0.048528391867876,293.0970764160156,297.1499938964844,293.1499938964844,0.1882933378219604,-2958.9814453125,304.14190673828125,0.9261125326156616,0.2692821621894836,0.1885872930288314,293.0108642578125,297.1499938964844,293.1499938964844,0.2536300718784332,-5072.9404296875,304.1480712890625,0.9990000128746032,0.4637708961963653,0.3231709003448486,293.1998291015625,297.1499938964844,293.1499938964844,0.0040637552738189,-1527.630615234375,296.6549072265625,0.5182878971099854,0.050000000745058,0.230197787284851,291.16241455078125,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2001342773437,291.1592102050781,1.0,0.2427850216627121,0.672133207321167,0.672133207321167,1.0,1.0,-1.1599936485290527,0.4696965515613556,0.6902971863746643,0.188038945198059,0.0,0.0,0.6214422583580017,37.79917144775391,46.0,-42.80881118774414,-14000.294921875,163.19635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7463073730469,308.80450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.3189278841018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770347356796265,0.6770415902137756,-6.85822669765912e-06,0.0,0.0003236712655052,0.0,0.0,53.36204528808594,0.0,0.0,0.0,0.4350925385951996,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.127476766705513,-2785.580322265625,304.1444702148437,0.8266215324401855,0.1961278915405273,0.1771001517772674,292.8606872558594,297.1499938964844,293.1499938964844,0.0064771752804517,-484.9446716308594,299.3730773925781,0.5141821503639221,0.050000000745058,0.0485769473016262,293.0957946777344,297.1499938964844,293.1499938964844,0.1902359426021576,-2983.7314453125,304.141357421875,0.9205558896064758,0.2708849310874939,0.1897432804107666,293.01715087890625,297.1499938964844,293.1499938964844,0.2608314454555511,-5190.8828125,304.1367492675781,0.9990000128746032,0.4660339951515198,0.3302252292633056,293.1954650878906,297.1499938964844,293.1499938964844,0.0040690302848815,-1531.201171875,296.6327209472656,0.5141821503639221,0.050000000745058,0.2304281294345855,291.1329650878906,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957092285156,291.1300354003906,1.0,0.2461217045783996,0.6693294644355774,0.6693294644355774,1.0,1.0,-1.1713998317718506,0.4737076461315155,0.6976922154426575,0.1898601204156875,0.0,0.0,0.6257062554359436,39.18912887573242,49.0,-40.97416687011719,-14108.421875,169.34011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.50390625,18000.0,0.0,0.0,0.3165977299213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825133562088013,0.6825202107429504,-6.885499260533834e-06,0.0,0.0003213064337614,0.0,0.0,54.14725875854492,0.0,0.0,0.0,0.4371098279953003,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.127476766705513,-2785.580322265625,304.1444702148437,0.8266215324401855,0.1961278915405273,0.1771001517772674,292.8606872558594,297.1499938964844,293.1499938964844,0.0064771752804517,-484.9446716308594,299.3730773925781,0.5141821503639221,0.050000000745058,0.0485769473016262,293.0957946777344,297.1499938964844,293.1499938964844,0.1902359426021576,-2983.7314453125,304.141357421875,0.9205558896064758,0.2708849310874939,0.1897432804107666,293.01715087890625,297.1499938964844,293.1499938964844,0.2608314454555511,-5190.8828125,304.1367492675781,0.9990000128746032,0.4660339951515198,0.3302252292633056,293.1954650878906,297.1499938964844,293.1499938964844,0.0040690302848815,-1531.201171875,296.6327209472656,0.5141821503639221,0.050000000745058,0.2304281294345855,291.1329650878906,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957092285156,291.1300354003906,1.0,0.2461217045783996,0.6693294644355774,0.6693294644355774,1.0,1.0,-1.1713998317718506,0.4737076461315155,0.6976922154426575,0.1898601204156875,0.0,0.0,0.6257062554359436,39.18912887573242,49.0,-40.97416687011719,-14108.421875,169.34011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.50390625,18000.0,0.0,0.0,0.3165977299213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825133562088013,0.6825202107429504,-6.885499260533834e-06,0.0,0.0003213064337614,0.0,0.0,54.14725875854492,0.0,0.0,0.0,0.4371098279953003,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286724805831909,-2806.96435546875,304.1443176269531,0.8214930891990662,0.1971623003482818,0.1780933439731598,292.8535461425781,297.1499938964844,293.1499938964844,0.0066181975416839,-493.6510925292969,299.48358154296875,0.5094661712646484,0.050000000745058,0.0486372634768486,293.0948181152344,297.1499938964844,293.1499938964844,0.192140594124794,-3007.878662109375,304.1410827636719,0.913680136203766,0.2724576890468597,0.1908882558345794,293.0299987792969,297.1499938964844,293.1499938964844,0.2695946991443634,-5332.2744140625,304.1265869140625,0.9990000128746032,0.4668046534061432,0.3387826383113861,293.1917724609375,297.1499938964844,293.1499938964844,0.0040746186859905,-1534.754638671875,296.611572265625,0.5094661712646484,0.050000000745058,0.2307142466306686,291.1059265136719,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.10333251953125,1.0,0.2500828504562378,0.6664958596229553,0.6664958596229553,1.0,1.0,-1.1846529245376587,0.4784737229347229,0.7061792016029358,0.1920840293169021,0.0,0.0,0.6334174871444702,40.90494155883789,52.0,-37.69905090332031,-14242.49609375,176.8148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502685546875,308.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.3515625,18000.0,0.0,0.0,0.315288096666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956381797790527,0.6956451535224915,-6.978795227041701e-06,0.0,0.000319977349136,0.0,0.0,56.2339096069336,0.0,0.0,0.0,0.4422118961811065,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286724805831909,-2806.96435546875,304.1443176269531,0.8214930891990662,0.1971623003482818,0.1780933439731598,292.8535461425781,297.1499938964844,293.1499938964844,0.0066181975416839,-493.6510925292969,299.48358154296875,0.5094661712646484,0.050000000745058,0.0486372634768486,293.0948181152344,297.1499938964844,293.1499938964844,0.192140594124794,-3007.878662109375,304.1410827636719,0.913680136203766,0.2724576890468597,0.1908882558345794,293.0299987792969,297.1499938964844,293.1499938964844,0.2695946991443634,-5332.2744140625,304.1265869140625,0.9990000128746032,0.4668046534061432,0.3387826383113861,293.1917724609375,297.1499938964844,293.1499938964844,0.0040746186859905,-1534.754638671875,296.611572265625,0.5094661712646484,0.050000000745058,0.2307142466306686,291.1059265136719,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.10333251953125,1.0,0.2500828504562378,0.6664958596229553,0.6664958596229553,1.0,1.0,-1.1846529245376587,0.4784737229347229,0.7061792016029358,0.1920840293169021,0.0,0.0,0.6334174871444702,40.90494155883789,52.0,-37.69905090332031,-14242.49609375,176.8148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502685546875,308.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.3515625,18000.0,0.0,0.0,0.315288096666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956381797790527,0.6956451535224915,-6.978795227041701e-06,0.0,0.000319977349136,0.0,0.0,56.2339096069336,0.0,0.0,0.0,0.4422118961811065,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1298236101865768,-2827.465576171875,304.144287109375,0.815597414970398,0.1981592774391174,0.179062470793724,292.84686279296875,297.1499938964844,293.1499938964844,0.0067643127404153,-502.4767761230469,299.5968017578125,0.5044334530830383,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1939928233623504,-3031.25244140625,304.1409606933594,0.9061660170555116,0.2739959061145782,0.1920171827077865,293.0484924316406,297.1499938964844,293.1499938964844,0.2796084582805633,-5491.73876953125,304.11773681640625,0.9990000128746032,0.4661095738410949,0.3485031723976135,293.188720703125,297.1499938964844,293.1499938964844,0.0040801959112286,-1538.1572265625,296.5914611816406,0.5044334530830383,0.050000000745058,0.2310481518507003,291.0816345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.079345703125,1.0,0.2545330822467804,0.6636465191841125,0.6636465191841125,1.0,1.0,-1.1993237733840942,0.483815461397171,0.7155082821846008,0.1946126371622085,0.0,0.0,0.644187331199646,42.898681640625,55.0,-33.876670837402344,-14396.658203125,185.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,308.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.921875,18000.0,0.0,0.0,0.3152045905590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157100439071655,0.7157171964645386,-7.135343366826419e-06,0.0,0.0003198925696779,0.0,0.0,59.60862731933594,0.0,0.0,0.0,0.4501966536045074,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1298236101865768,-2827.465576171875,304.144287109375,0.815597414970398,0.1981592774391174,0.179062470793724,292.84686279296875,297.1499938964844,293.1499938964844,0.0067643127404153,-502.4767761230469,299.5968017578125,0.5044334530830383,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1939928233623504,-3031.25244140625,304.1409606933594,0.9061660170555116,0.2739959061145782,0.1920171827077865,293.0484924316406,297.1499938964844,293.1499938964844,0.2796084582805633,-5491.73876953125,304.11773681640625,0.9990000128746032,0.4661095738410949,0.3485031723976135,293.188720703125,297.1499938964844,293.1499938964844,0.0040801959112286,-1538.1572265625,296.5914611816406,0.5044334530830383,0.050000000745058,0.2310481518507003,291.0816345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.079345703125,1.0,0.2545330822467804,0.6636465191841125,0.6636465191841125,1.0,1.0,-1.1993237733840942,0.483815461397171,0.7155082821846008,0.1946126371622085,0.0,0.0,0.644187331199646,42.898681640625,55.0,-33.876670837402344,-14396.658203125,185.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,308.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.921875,18000.0,0.0,0.0,0.3152045905590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157100439071655,0.7157171964645386,-7.135343366826419e-06,0.0,0.0003198925696779,0.0,0.0,59.60862731933594,0.0,0.0,0.0,0.4501966536045074,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1309261173009872,-2847.0205078125,304.14434814453125,0.8090934157371521,0.1991202682256698,0.1800069957971573,292.84063720703125,297.1499938964844,293.1499938964844,0.0069153374060988,-511.39202880859375,299.7125549316406,0.4992920160293579,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1957833617925644,-3053.748046875,304.1409912109375,0.8985971212387085,0.2754977941513061,0.1931273192167282,293.0717468261719,297.1499938964844,293.1499938964844,0.2906027436256408,-5664.671875,304.1101989746094,0.9990000128746032,0.4639706909656524,0.3590984642505646,293.1862487792969,297.1499938964844,293.1499938964844,0.0040856166742742,-1541.345947265625,296.572509765625,0.4992920160293579,0.050000000745058,0.2314228564500808,291.06024169921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864013671875,291.0583190917969,1.0,0.2593571543693542,0.6607940196990967,0.6607940196990967,1.0,1.0,-1.2150520086288452,0.4895828366279602,0.725469172000885,0.1973638832569122,0.0,0.0,0.6576156616210938,45.128665924072266,58.0,-29.80387115478516,-14566.5419921875,195.11721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,308.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17732.8203125,18000.0,0.0,0.0,0.3164498507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420478463172913,0.7420552372932434,-7.353995442826999e-06,0.0,0.0003211563453078,0.0,0.0,64.30789947509766,0.0,0.0,0.0,0.4608849287033081,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1309261173009872,-2847.0205078125,304.14434814453125,0.8090934157371521,0.1991202682256698,0.1800069957971573,292.84063720703125,297.1499938964844,293.1499938964844,0.0069153374060988,-511.39202880859375,299.7125549316406,0.4992920160293579,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1957833617925644,-3053.748046875,304.1409912109375,0.8985971212387085,0.2754977941513061,0.1931273192167282,293.0717468261719,297.1499938964844,293.1499938964844,0.2906027436256408,-5664.671875,304.1101989746094,0.9990000128746032,0.4639706909656524,0.3590984642505646,293.1862487792969,297.1499938964844,293.1499938964844,0.0040856166742742,-1541.345947265625,296.572509765625,0.4992920160293579,0.050000000745058,0.2314228564500808,291.06024169921875,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864013671875,291.0583190917969,1.0,0.2593571543693542,0.6607940196990967,0.6607940196990967,1.0,1.0,-1.2150520086288452,0.4895828366279602,0.725469172000885,0.1973638832569122,0.0,0.0,0.6576156616210938,45.128665924072266,58.0,-29.80387115478516,-14566.5419921875,195.11721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,308.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17732.8203125,18000.0,0.0,0.0,0.3164498507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420478463172913,0.7420552372932434,-7.353995442826999e-06,0.0,0.0003211563453078,0.0,0.0,64.30789947509766,0.0,0.0,0.0,0.4608849287033081,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1314583271741867,-2856.43115234375,304.1444091796875,0.8056278228759766,0.1995880901813507,0.1804703176021576,292.8376770019531,297.1499938964844,293.1499938964844,0.0069926707074046,-515.8760986328125,299.7713317871094,0.4967202544212341,0.050000000745058,0.048828974366188,293.09356689453125,297.1499938964844,293.1499938964844,0.196653202176094,-3064.640869140625,304.1410522460937,0.8947441577911377,0.2762349843978882,0.1936748772859573,293.0849914550781,297.1499938964844,293.1499938964844,0.2963942587375641,-5754.95751953125,304.10693359375,0.9990000128746032,0.462361216545105,0.3646481931209564,293.1852111816406,297.1499938964844,293.1499938964844,0.0040882555767893,-1542.8524169921875,296.5635070800781,0.4967202544212341,0.050000000745058,0.2316236197948455,291.0506896972656,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.1853332519531,291.0489196777344,1.0,0.2618788778781891,0.6593697667121887,0.6593697667121887,1.0,1.0,-1.223218560218811,0.492587000131607,0.7306315898895264,0.1988014727830886,0.0,0.0,0.6652000546455383,46.32088470458984,58.0,-27.696582794189453,-14656.3203125,200.29312133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17702.576171875,18000.0,0.0,0.0,0.3175783157348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573451399803162,0.7573526501655579,-7.486438335035928e-06,0.0,0.0003223016101401,0.0,0.0,67.17386627197266,0.0,0.0,0.0,0.4671847820281982,4.0,0.0,1.0
494760,293.11114501953125,297.1499938964844,293.1499938964844,0.1319777071475982,-2865.595947265625,304.1445007324219,0.8020732402801514,0.2000482231378555,0.1809280216693878,292.8348388671875,297.1499938964844,293.1499938964844,0.0070711690932512,-520.3721923828125,299.8306884765625,0.4941590428352356,0.050000000745058,0.0488729625940322,293.093505859375,297.1499938964844,293.1499938964844,0.1975052505731582,-3075.288330078125,304.1411437988281,0.890863835811615,0.2769632935523987,0.1942173838615417,293.0992126464844,297.1499938964844,293.1499938964844,0.3023444712162018,-5847.173828125,304.1039428710937,0.9990000128746032,0.4603928327560425,0.3703283667564392,293.1842346191406,297.1499938964844,293.1499938964844,0.0040908642113208,-1544.3050537109375,296.5549011230469,0.4941590428352356,0.050000000745058,0.2318322956562042,291.0419311523437,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.1843566894531,291.0403137207031,1.0,0.2644585072994232,0.6579482555389404,0.6579482555389404,1.0,1.0,-1.2315404415130615,0.4956520795822143,0.7358883023262024,0.2002696543931961,0.0,0.0,0.6732876300811768,47.55850982666016,61.0,-25.545339584350582,-14748.818359375,205.6778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014892578125,308.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17673.78125,18000.0,0.0,0.0,0.3190337717533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739132642745972,0.7739208936691284,-7.63398566050455e-06,0.0,0.0003237787168473,0.0,0.0,70.39173126220703,0.0,0.0,0.0,0.4740762412548065,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329773813486099,-2883.1796875,304.1446533203125,0.7949471473693848,0.2009473890066146,0.1818279325962066,292.82940673828125,297.1499938964844,293.1499938964844,0.0072317286394536,-529.3939208984375,299.951171875,0.4890713095664978,0.050000000745058,0.0489653311669826,293.0931091308594,297.1499938964844,293.1499938964844,0.1991884708404541,-3096.26611328125,304.1412658691406,0.8831716775894165,0.2784703075885772,0.1953166872262954,293.1307373046875,297.1499938964844,293.1499938964844,0.3146183788776397,-6035.7412109375,304.098876953125,0.9990000128746032,0.4552981257438659,0.3819806277751922,293.1824951171875,297.1499938964844,293.1499938964844,0.004096076823771,-1547.073486328125,296.5390625,0.4890713095664978,0.050000000745058,0.2322704643011093,291.0268249511719,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825866699219,291.0255432128906,1.0,0.2697553038597107,0.6551144123077393,0.6551144123077393,1.0,1.0,-1.2485634088516235,0.5019285678863525,0.7466349005699158,0.2032768577337265,0.0,0.0,0.6907562017440796,50.15340042114258,64.0,-21.103416442871094,-14941.091796875,217.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,308.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17621.908203125,18000.0,0.0,0.0,0.3228816390037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104234337806702,0.8104314208030701,-7.97351367509691e-06,0.0,0.0003276838397141,0.0,0.0,77.90972137451172,0.0,0.0,0.0,0.4894809424877167,4.0,0.0,1.0
