time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329773813486099,-2883.1796875,304.1446533203125,0.7949471473693848,0.2009473890066146,0.1818279325962066,292.82940673828125,297.1499938964844,293.1499938964844,0.0072317286394536,-529.3939208984375,299.951171875,0.4890713095664978,0.050000000745058,0.0489653311669826,293.0931091308594,297.1499938964844,293.1499938964844,0.1991884708404541,-3096.26611328125,304.1412658691406,0.8831716775894165,0.2784703075885772,0.1953166872262954,293.1307373046875,297.1499938964844,293.1499938964844,0.3146183788776397,-6035.7412109375,304.098876953125,0.9990000128746032,0.4552981257438659,0.3819806277751922,293.1824951171875,297.1499938964844,293.1499938964844,0.004096076823771,-1547.073486328125,296.5390625,0.4890713095664978,0.050000000745058,0.2322704643011093,291.0268249511719,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825866699219,291.0255432128906,1.0,0.2697553038597107,0.6551144123077393,0.6551144123077393,1.0,1.0,-1.2485634088516235,0.5019285678863525,0.7466349005699158,0.2032768577337265,0.0,0.0,0.6907562017440796,50.15340042114258,64.0,-21.103416442871094,-14941.091796875,217.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,308.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17621.908203125,18000.0,0.0,0.0,0.3228816390037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104234337806702,0.8104314208030701,-7.97351367509691e-06,0.0,0.0003276838397141,0.0,0.0,77.90972137451172,0.0,0.0,0.0,0.4894809424877167,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339265406131744,-2899.802001953125,304.1448669433594,0.7879241108894348,0.2018245756626129,0.1827105432748794,292.8243103027344,297.1499938964844,293.1499938964844,0.0073970691300928,-538.4427490234375,300.0740051269531,0.4839836955070495,0.050000000745058,0.0490627028048038,293.0929260253906,297.1499938964844,293.1499938964844,0.2008575648069381,-3116.98828125,304.14141845703125,0.8757157921791077,0.2799550890922546,0.1964465975761413,293.1661376953125,297.1499938964844,293.1499938964844,0.3272494673728943,-6227.61328125,304.0948791503906,0.9990000128746032,0.4486159384250641,0.393890380859375,293.1807861328125,297.1499938964844,293.1499938964844,0.0041016130708158,-1549.774658203125,296.5256042480469,0.4839836955070495,0.050000000745058,0.2327323406934738,291.0149841308594,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0140686035156,1.0,0.2751827836036682,0.6522923111915588,0.6522923111915588,1.0,1.0,-1.2659462690353394,0.5083369016647339,0.7576093673706055,0.2063430994749069,0.0,0.0,0.7095842957496643,52.88426208496094,52.0,-16.547164916992188,-15141.5859375,229.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17579.16015625,18000.0,0.0,0.0,0.3278617262840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850567102432251,0.8505755066871643,-8.368750059162267e-06,0.0,0.0003327379818074,0.0,0.0,86.87647247314453,0.0,0.0,0.0,0.5067430734634399,4.0,0.0,1.0
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339265406131744,-2899.802001953125,304.1448669433594,0.7879241108894348,0.2018245756626129,0.1827105432748794,292.8243103027344,297.1499938964844,293.1499938964844,0.0073970691300928,-538.4427490234375,300.0740051269531,0.4839836955070495,0.050000000745058,0.0490627028048038,293.0929260253906,297.1499938964844,293.1499938964844,0.2008575648069381,-3116.98828125,304.14141845703125,0.8757157921791077,0.2799550890922546,0.1964465975761413,293.1661376953125,297.1499938964844,293.1499938964844,0.3272494673728943,-6227.61328125,304.0948791503906,0.9990000128746032,0.4486159384250641,0.393890380859375,293.1807861328125,297.1499938964844,293.1499938964844,0.0041016130708158,-1549.774658203125,296.5256042480469,0.4839836955070495,0.050000000745058,0.2327323406934738,291.0149841308594,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0140686035156,1.0,0.2751827836036682,0.6522923111915588,0.6522923111915588,1.0,1.0,-1.2659462690353394,0.5083369016647339,0.7576093673706055,0.2063430994749069,0.0,0.0,0.7095842957496643,52.88426208496094,52.0,-16.547164916992188,-15141.5859375,229.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17579.16015625,18000.0,0.0,0.0,0.3278617262840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850567102432251,0.8505755066871643,-8.368750059162267e-06,0.0,0.0003327379818074,0.0,0.0,86.87647247314453,0.0,0.0,0.0,0.5067430734634399,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.134393110871315,-2907.853759765625,304.1451416015625,0.7878136038780212,0.2023638039827346,0.1831987649202346,292.8212280273437,297.1499938964844,293.1499938964844,0.0074888519011437,-543.2274169921875,300.1502380371094,0.4834650456905365,0.050000000745058,0.0490727722644805,293.0934143066406,297.1499938964844,293.1499938964844,0.2016283869743347,-3126.40185546875,304.1418762207031,0.8756616711616516,0.2807225883007049,0.1970161944627761,293.1859436035156,297.1499938964844,293.1499938964844,0.3291138708591461,-6251.70849609375,304.10357666015625,0.9990000128746032,0.4444529712200165,0.3951046168804168,293.1795654296875,297.1499938964844,293.1499938964844,0.0041014696471393,-1549.7894287109375,296.5212707519531,0.4834650456905365,0.050000000745058,0.2327801138162613,291.01300048828125,291.1499938964844,258.1231384277344,257.10113525390625,279.1247253417969,293.1796875,291.01416015625,1.0,0.2754713594913482,0.6509742140769958,0.6509742140769958,1.0,1.0,-1.26875102519989,0.5089964270591736,0.7597545981407166,0.2065819650888443,0.0,0.0,0.7208113074302673,53.18509292602539,52.0,-2.5225541591644287,-15210.4169921875,230.7416839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30517578125,308.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17564.56640625,18000.0,0.0,0.0,0.3312690556049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875727117061615,0.8757357597351074,-8.629199328424875e-06,0.0,0.0003361959825269,0.0,0.0,92.89551544189452,0.0,0.0,0.0,0.5177001953125,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.1345709562301635,-2910.71728515625,304.1455383300781,0.7895075082778931,0.2027071565389633,0.1835008859634399,292.81915283203125,297.1499938964844,293.1499938964844,0.0075425640679895,-545.7772216796875,300.20440673828125,0.4842419028282165,0.050000000745058,0.0490576438605785,293.0938720703125,297.1499938964844,293.1499938964844,0.2019165158271789,-3129.698486328125,304.1425476074219,0.877536952495575,0.2812091708183288,0.1973506957292556,293.1950378417969,297.1499938964844,293.1499938964844,0.3275046646595001,-6223.34130859375,304.11346435546875,0.9990000128746032,0.4423080682754516,0.3932851552963257,293.1786499023437,297.1499938964844,293.1499938964844,0.00409842049703,-1548.1680908203125,296.5244140625,0.4842419028282165,0.050000000745058,0.2327083349227905,291.02130126953125,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.1788024902344,291.02423095703125,1.0,0.2746694684028625,0.6502794027328491,0.6502794027328491,1.0,1.0,-1.267229437828064,0.5080541372299194,0.7591753602027893,0.2059891819953918,0.0,0.0,0.7268270254135132,52.77972412109375,40.0,15.163559913635254,-15230.1748046875,229.3131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2143249511719,308.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17584.166015625,18000.0,0.0,0.0,0.3336038589477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8914327025413513,0.8914415240287781,-8.802169759292156e-06,0.0,0.0003385654999874,0.0,0.0,96.85799407958984,0.0,0.0,0.0,0.5245811939239502,4.0,0.0,1.0
495180,293.1129150390625,297.1499938964844,293.1499938964844,0.1346557885408401,-2911.196533203125,304.1468811035156,0.7987424731254578,0.2035626322031021,0.1841704845428466,292.8139038085937,297.1499938964844,293.1499938964844,0.0076581626199185,-550.5477294921875,300.34820556640625,0.4892480373382568,0.050000000745058,0.0489619374275207,293.0946350097656,297.1499938964844,293.1499938964844,0.2021512389183044,-3131.5732421875,304.1446533203125,0.8878527283668518,0.2824762761592865,0.1981458663940429,293.1993713378906,297.1499938964844,293.1499938964844,0.3156293332576751,-6031.23291015625,304.1456298828125,0.9990000128746032,0.4402332901954651,0.3815691471099853,293.1761169433594,297.1499938964844,293.1499938964844,0.0040817176923155,-1539.4637451171875,296.5480041503906,0.4892480373382568,0.050000000745058,0.2322543561458587,291.0668640136719,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.0726623535156,1.0,0.2696262001991272,0.6491445899009705,0.6491445899009705,1.0,1.0,-1.25426983833313,0.5020009279251099,0.7522689700126648,0.2025850266218185,0.0,0.0,0.7351827025413513,50.16105270385742,28.0,58.89056015014648,-15187.3916015625,219.05191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592041015625,308.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.583984375,18000.0,0.0,0.0,0.3392462730407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193736910820008,0.919382870197296,-9.143880561168771e-06,0.0,0.0003442918241489,0.0,0.0,104.43144989013672,0.0,0.0,0.0,0.5370283722877502,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1346557885408401,-2911.196533203125,304.1468811035156,0.7987424731254578,0.2035626322031021,0.1841704845428466,292.8139038085937,297.1499938964844,293.1499938964844,0.0076581626199185,-550.5477294921875,300.34820556640625,0.4892480373382568,0.050000000745058,0.0489619374275207,293.0946350097656,297.1499938964844,293.1499938964844,0.2021512389183044,-3131.5732421875,304.1446533203125,0.8878527283668518,0.2824762761592865,0.1981458663940429,293.1993713378906,297.1499938964844,293.1499938964844,0.3156293332576751,-6031.23291015625,304.1456298828125,0.9990000128746032,0.4402332901954651,0.3815691471099853,293.1761169433594,297.1499938964844,293.1499938964844,0.0040817176923155,-1539.4637451171875,296.5480041503906,0.4892480373382568,0.050000000745058,0.2322543561458587,291.0668640136719,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.0726623535156,1.0,0.2696262001991272,0.6491445899009705,0.6491445899009705,1.0,1.0,-1.25426983833313,0.5020009279251099,0.7522689700126648,0.2025850266218185,0.0,0.0,0.7351827025413513,50.16105270385742,28.0,58.89056015014648,-15187.3916015625,219.05191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592041015625,308.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.583984375,18000.0,0.0,0.0,0.3392462730407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193736910820008,0.919382870197296,-9.143880561168771e-06,0.0,0.0003442918241489,0.0,0.0,104.43144989013672,0.0,0.0,0.0,0.5370283722877502,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1345896273851394,-2909.401611328125,304.1475830078125,0.8060162663459778,0.2040511518716812,0.1845148205757141,292.8112487792969,297.1499938964844,293.1499938964844,0.0077076870948076,-552.2427978515625,300.42340087890625,0.4932870268821716,0.050000000745058,0.0488882288336753,293.0946350097656,297.1499938964844,293.1499938964844,0.2021093666553497,-3130.427978515625,304.14569091796875,0.8960253000259399,0.2831762433052063,0.1985607147216797,293.19061279296875,297.1499938964844,293.1499938964844,0.3059929013252258,-5877.9765625,304.1639709472656,0.9990000128746032,0.4413220882415771,0.3722935020923614,293.1747436523437,297.1499938964844,293.1499938964844,0.0040697678923606,-1533.2684326171875,296.56610107421875,0.4932870268821716,0.050000000745058,0.2319047152996063,291.09942626953125,291.1499938964844,258.0525207519531,257.03387451171875,279.1388244628906,293.1748962402344,291.1064147949219,1.0,0.2656853199005127,0.6488770246505737,0.6488770246505737,1.0,1.0,-1.2435411214828491,0.4972769916057586,0.7462641596794128,0.2000050246715545,0.0,0.0,0.7353209257125854,48.13363265991211,28.0,77.9332275390625,-15121.484375,210.9962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0299377441406,308.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.70703125,18000.0,0.0,0.0,0.3417550325393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257307052612304,0.9257399439811708,-9.239784958481325e-06,0.0,0.0003468379145488,0.0,0.0,106.35274505615234,0.0,0.0,0.0,0.5399277210235596,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1344874650239944,-2906.909912109375,304.148193359375,0.8147869110107422,0.204586386680603,0.1848919540643692,292.8085632324219,297.1499938964844,293.1499938964844,0.0077525870874524,-553.5570068359375,300.5002746582031,0.4984150230884552,0.050000000745058,0.0488007292151451,293.0943298339844,297.1499938964844,293.1499938964844,0.2020007967948913,-3128.408203125,304.14666748046875,0.9063553810119628,0.2839354276657104,0.1990033537149429,293.1742248535156,297.1499938964844,293.1499938964844,0.2941926121711731,-5690.7509765625,304.182861328125,0.9990000128746032,0.4440144002437591,0.3609720468521118,293.17333984375,297.1499938964844,293.1499938964844,0.0040559559129178,-1526.1124267578125,296.587646484375,0.4984150230884552,0.050000000745058,0.2314896434545517,291.1373291015625,291.1499938964844,258.03387451171875,257.01611328125,279.142578125,293.1734924316406,291.1452941894531,1.0,0.2609176933765411,0.6487902998924255,0.6487902998924255,1.0,1.0,-1.2303341627120972,0.4915731847286224,0.7387609481811523,0.1969197690486908,0.0,0.0,0.7323976755142212,45.72138214111328,31.0,94.62812042236328,-15027.669921875,201.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0375061035156,308.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.837890625,18000.0,0.0,0.0,0.3439174592494964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260145425796508,0.9260237812995912,-9.271500857721549e-06,0.0,0.0003490324888844,0.0,0.0,106.66925811767578,0.0,0.0,0.0,0.5401415228843689,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1343872249126434,-2903.88916015625,304.14892578125,0.8268033266067505,0.2056163251399994,0.1857262253761291,292.8032531738281,297.1499938964844,293.1499938964844,0.007856504060328,-556.9764404296875,300.6533508300781,0.5056651830673218,0.050000000745058,0.0486896522343158,293.0935363769531,297.1499938964844,293.1499938964844,0.201982706785202,-3127.05029296875,304.14776611328125,0.9226580262184144,0.2855104506015777,0.2000171691179275,293.12896728515625,297.1499938964844,293.1499938964844,0.2777533829212188,-5431.689453125,304.1986694335937,0.9990000128746032,0.4525637328624725,0.3460645377635956,293.1703491210937,297.1499938964844,293.1499938964844,0.0040332376956939,-1513.8505859375,296.630615234375,0.5056651830673218,0.050000000745058,0.2309627532958984,291.2109069824219,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.2165222167969,1.0,0.2553034424781799,0.6483193039894104,0.6483193039894104,1.0,1.0,-1.2138854265213013,0.4843812584877014,0.7295041680335999,0.1928890794515609,0.0,0.0,0.7190579175949097,42.66471099853516,34.0,92.08676147460938,-14880.4248046875,189.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1529846191406,308.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.458984375,18000.0,0.0,0.0,0.3470200598239898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074530005455016,0.9074621200561525,-9.123103154706769e-06,0.0,0.0003521812614053,0.0,0.0,102.18856811523438,0.0,0.0,0.0,0.5321935415267944,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1343872249126434,-2903.88916015625,304.14892578125,0.8268033266067505,0.2056163251399994,0.1857262253761291,292.8032531738281,297.1499938964844,293.1499938964844,0.007856504060328,-556.9764404296875,300.6533508300781,0.5056651830673218,0.050000000745058,0.0486896522343158,293.0935363769531,297.1499938964844,293.1499938964844,0.201982706785202,-3127.05029296875,304.14776611328125,0.9226580262184144,0.2855104506015777,0.2000171691179275,293.12896728515625,297.1499938964844,293.1499938964844,0.2777533829212188,-5431.689453125,304.1986694335937,0.9990000128746032,0.4525637328624725,0.3460645377635956,293.1703491210937,297.1499938964844,293.1499938964844,0.0040332376956939,-1513.8505859375,296.630615234375,0.5056651830673218,0.050000000745058,0.2309627532958984,291.2109069824219,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.2165222167969,1.0,0.2553034424781799,0.6483193039894104,0.6483193039894104,1.0,1.0,-1.2138854265213013,0.4843812584877014,0.7295041680335999,0.1928890794515609,0.0,0.0,0.7190579175949097,42.66471099853516,34.0,92.08676147460938,-14880.4248046875,189.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1529846191406,308.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.458984375,18000.0,0.0,0.0,0.3470200598239898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074530005455016,0.9074621200561525,-9.123103154706769e-06,0.0,0.0003521812614053,0.0,0.0,102.18856811523438,0.0,0.0,0.0,0.5321935415267944,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1346506625413894,-2907.8359375,304.1488342285156,0.8347326517105103,0.206603318452835,0.1865555047988891,292.79791259765625,297.1499938964844,293.1499938964844,0.0079882675781846,-562.3604736328125,300.7984313964844,0.5103679895401001,0.050000000745058,0.0486251451075077,293.0935974121094,297.1499938964844,293.1499938964844,0.2024548500776291,-3132.370361328125,304.147705078125,0.9338660836219788,0.2869292199611664,0.2009783685207367,293.08477783203125,297.1499938964844,293.1499938964844,0.2676824927330017,-5274.826171875,304.1989440917969,0.9990000128746032,0.4620658755302429,0.337105244398117,293.1666564941406,297.1499938964844,293.1499938964844,0.0040222043171525,-1507.6455078125,296.6576843261719,0.5103679895401001,0.050000000745058,0.2306567579507827,291.2521057128906,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669006347656,291.2547302246094,1.0,0.2519840002059936,0.6475459933280945,0.6475459933280945,1.0,1.0,-1.2048330307006836,0.480226993560791,0.7246060967445374,0.1905062943696975,0.0,0.0,0.7023566961288452,40.899044036865234,37.0,58.57614517211914,-14763.45703125,183.1175994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3634338378906,308.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.267578125,18000.0,0.0,0.0,0.3485057055950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873978853225708,0.8739876747131348,-8.790345418674406e-06,0.0,0.0003536889853421,0.0,0.0,93.88957214355467,0.0,0.0,0.0,0.5177308320999146,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1346506625413894,-2907.8359375,304.1488342285156,0.8347326517105103,0.206603318452835,0.1865555047988891,292.79791259765625,297.1499938964844,293.1499938964844,0.0079882675781846,-562.3604736328125,300.7984313964844,0.5103679895401001,0.050000000745058,0.0486251451075077,293.0935974121094,297.1499938964844,293.1499938964844,0.2024548500776291,-3132.370361328125,304.147705078125,0.9338660836219788,0.2869292199611664,0.2009783685207367,293.08477783203125,297.1499938964844,293.1499938964844,0.2676824927330017,-5274.826171875,304.1989440917969,0.9990000128746032,0.4620658755302429,0.337105244398117,293.1666564941406,297.1499938964844,293.1499938964844,0.0040222043171525,-1507.6455078125,296.6576843261719,0.5103679895401001,0.050000000745058,0.2306567579507827,291.2521057128906,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669006347656,291.2547302246094,1.0,0.2519840002059936,0.6475459933280945,0.6475459933280945,1.0,1.0,-1.2048330307006836,0.480226993560791,0.7246060967445374,0.1905062943696975,0.0,0.0,0.7023566961288452,40.899044036865234,37.0,58.57614517211914,-14763.45703125,183.1175994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3634338378906,308.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.267578125,18000.0,0.0,0.0,0.3485057055950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873978853225708,0.8739876747131348,-8.790345418674406e-06,0.0,0.0003536889853421,0.0,0.0,93.88957214355467,0.0,0.0,0.0,0.5177308320999146,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1352580040693283,-2918.274658203125,304.148193359375,0.83942049741745,0.2075822502374649,0.1874044239521026,292.7923583984375,297.1499938964844,293.1499938964844,0.0081461081281304,-569.462158203125,300.93798828125,0.5128215551376343,0.050000000745058,0.0485936291515827,293.0935363769531,297.1499938964844,293.1499938964844,0.2034358978271484,-3144.469970703125,304.1468200683594,0.9404226541519164,0.2883678376674652,0.2019518464803695,293.0500183105469,297.1499938964844,293.1499938964844,0.2625377774238586,-5197.04736328125,304.1910400390625,0.9990000128746032,0.4707905054092407,0.3326409161090851,293.1622009277344,297.1499938964844,293.1499938964844,0.0040215677581727,-1506.7506103515625,296.671630859375,0.5128215551376343,0.050000000745058,0.2305072546005249,291.2649841308594,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625061035156,291.2649230957031,1.0,0.2505326569080353,0.6464394330978394,0.6464394330978394,1.0,1.0,-1.2014424800872805,0.4783565998077392,0.723085880279541,0.1893127262592315,0.0,0.0,0.6858763098716736,40.051849365234375,40.0,21.0607967376709,-14683.5849609375,180.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18384.375,18000.0,0.0,0.0,0.3484939336776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364062309265137,0.836414635181427,-8.405782864429057e-06,0.0,0.0003536770236678,0.0,0.0,84.9849853515625,0.0,0.0,0.0,0.501569926738739,4.0,0.0,1.0
495720,293.11187744140625,297.1499938964844,293.1499938964844,0.1352580040693283,-2918.274658203125,304.148193359375,0.83942049741745,0.2075822502374649,0.1874044239521026,292.7923583984375,297.1499938964844,293.1499938964844,0.0081461081281304,-569.462158203125,300.93798828125,0.5128215551376343,0.050000000745058,0.0485936291515827,293.0935363769531,297.1499938964844,293.1499938964844,0.2034358978271484,-3144.469970703125,304.1468200683594,0.9404226541519164,0.2883678376674652,0.2019518464803695,293.0500183105469,297.1499938964844,293.1499938964844,0.2625377774238586,-5197.04736328125,304.1910400390625,0.9990000128746032,0.4707905054092407,0.3326409161090851,293.1622009277344,297.1499938964844,293.1499938964844,0.0040215677581727,-1506.7506103515625,296.671630859375,0.5128215551376343,0.050000000745058,0.2305072546005249,291.2649841308594,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625061035156,291.2649230957031,1.0,0.2505326569080353,0.6464394330978394,0.6464394330978394,1.0,1.0,-1.2014424800872805,0.4783565998077392,0.723085880279541,0.1893127262592315,0.0,0.0,0.6858763098716736,40.051849365234375,40.0,21.0607967376709,-14683.5849609375,180.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18384.375,18000.0,0.0,0.0,0.3484939336776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364062309265137,0.836414635181427,-8.405782864429057e-06,0.0,0.0003536770236678,0.0,0.0,84.9849853515625,0.0,0.0,0.0,0.501569926738739,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.1361490041017532,-2934.00537109375,304.1473083496094,0.8412798643112183,0.208554521203041,0.1882726848125457,292.7865600585937,297.1499938964844,293.1499938964844,0.0083279209211468,-577.9990234375,301.0743713378906,0.5132671594619751,0.050000000745058,0.0485880449414253,293.09344482421875,297.1499938964844,293.1499938964844,0.2048595249652862,-3162.36083984375,304.1455078125,0.9430566430091858,0.2898150682449341,0.2029546499252319,293.0264892578125,297.1499938964844,293.1499938964844,0.2614381015300751,-5184.06201171875,304.1791381835937,0.9990000128746032,0.478113442659378,0.3318447172641754,293.1573181152344,297.1499938964844,293.1499938964844,0.0040293699130415,-1510.126953125,296.6751403808594,0.5132671594619751,0.050000000745058,0.2304807603359222,291.25518798828125,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576232910156,291.2532958984375,1.0,0.2505970001220703,0.6450167894363403,0.6450167894363403,1.0,1.0,-1.2026925086975098,0.4783314764499664,0.724361002445221,0.1890680193901062,0.0,0.0,0.6723104119300842,39.92877960205078,43.0,-10.025175094604492,-14648.0166015625,180.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,308.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18333.13671875,18000.0,0.0,0.0,0.3472627997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025745153427124,0.8025826215744019,-8.057479135459289e-06,0.0,0.0003524275962263,0.0,0.0,77.39688873291016,0.0,0.0,0.0,0.487122118473053,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.1361490041017532,-2934.00537109375,304.1473083496094,0.8412798643112183,0.208554521203041,0.1882726848125457,292.7865600585937,297.1499938964844,293.1499938964844,0.0083279209211468,-577.9990234375,301.0743713378906,0.5132671594619751,0.050000000745058,0.0485880449414253,293.09344482421875,297.1499938964844,293.1499938964844,0.2048595249652862,-3162.36083984375,304.1455078125,0.9430566430091858,0.2898150682449341,0.2029546499252319,293.0264892578125,297.1499938964844,293.1499938964844,0.2614381015300751,-5184.06201171875,304.1791381835937,0.9990000128746032,0.478113442659378,0.3318447172641754,293.1573181152344,297.1499938964844,293.1499938964844,0.0040293699130415,-1510.126953125,296.6751403808594,0.5132671594619751,0.050000000745058,0.2304807603359222,291.25518798828125,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576232910156,291.2532958984375,1.0,0.2505970001220703,0.6450167894363403,0.6450167894363403,1.0,1.0,-1.2026925086975098,0.4783314764499664,0.724361002445221,0.1890680193901062,0.0,0.0,0.6723104119300842,39.92877960205078,43.0,-10.025175094604492,-14648.0166015625,180.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,308.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18333.13671875,18000.0,0.0,0.0,0.3472627997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025745153427124,0.8025826215744019,-8.057479135459289e-06,0.0,0.0003524275962263,0.0,0.0,77.39688873291016,0.0,0.0,0.0,0.487122118473053,4.0,0.0,1.0
495900,293.11187744140625,297.1499938964844,293.1499938964844,0.1366670131683349,-2943.205078125,304.1468505859375,0.8412858247756958,0.209035724401474,0.188710868358612,292.7835998535156,297.1499938964844,293.1499938964844,0.0084271878004074,-582.6986694335938,301.1422424316406,0.5128389596939087,0.050000000745058,0.0485933944582939,293.09344482421875,297.1499938964844,293.1499938964844,0.2056838572025299,-3172.751953125,304.14483642578125,0.9431244730949402,0.290535420179367,0.2034610360860824,293.01885986328125,297.1499938964844,293.1499938964844,0.2621539533138275,-5197.7158203125,304.17254638671875,0.9990000128746032,0.4811837673187256,0.3326095640659332,293.15484619140625,297.1499938964844,293.1499938964844,0.0040356763638556,-1512.98876953125,296.6743469238281,0.5128389596939087,0.050000000745058,0.2305061370134353,291.2445983886719,291.1499938964844,257.8627014160156,256.8537292480469,279.13580322265625,293.1551513671875,291.2421569824219,1.0,0.2511071860790252,0.6441996693611145,0.6441996693611145,1.0,1.0,-1.2047804594039917,0.4788956046104431,0.7258848547935486,0.1892393380403518,0.0,0.0,0.6670554280281067,40.0947265625,43.0,-21.387603759765625,-14648.1728515625,181.4540863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,308.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.80859375,18000.0,0.0,0.0,0.3463101983070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788629412651062,0.7886373400688171,-7.91316051618196e-06,0.0,0.0003514608251862,0.0,0.0,74.38471221923828,0.0,0.0,0.0,0.4811902940273285,4.0,0.0,1.0
495960,293.1119079589844,297.1499938964844,293.1499938964844,0.1372147351503372,-2952.940673828125,304.1464233398437,0.8407583236694336,0.2095122337341308,0.1891497522592544,292.7806396484375,297.1499938964844,293.1499938964844,0.0085307145491242,-587.5858154296875,301.210205078125,0.5120408535003662,0.050000000745058,0.0486034788191318,293.09344482421875,297.1499938964844,293.1499938964844,0.2065546363592147,-3183.723876953125,304.1441955566406,0.942473530769348,0.291251003742218,0.2039681822061538,293.01373291015625,297.1499938964844,293.1499938964844,0.2635898888111114,-5222.7333984375,304.16583251953125,0.9990000128746032,0.4838522970676422,0.3340461850166321,293.15240478515625,297.1499938964844,293.1499938964844,0.0040430957451462,-1516.37548828125,296.67254638671875,0.5120408535003662,0.050000000745058,0.2305539846420288,291.231689453125,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.1527099609375,291.2288818359375,1.0,0.2518929839134216,0.6433205604553223,0.6433205604553223,1.0,1.0,-1.2077091932296753,0.4797893762588501,0.72791987657547,0.1895771920680999,0.0,0.0,0.6628955006599426,40.39293670654297,46.0,-29.84353256225586,-14659.9658203125,182.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,308.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18243.279296875,18000.0,0.0,0.0,0.3452078998088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770510911941528,0.7770588994026184,-7.79233050707262e-06,0.0,0.0003503421612549,0.0,0.0,71.92981719970703,0.0,0.0,0.0,0.4762689769268036,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1383564174175262,-2973.212890625,304.1457214355469,0.8383426666259766,0.2104479223489761,0.1900249719619751,292.77471923828125,297.1499938964844,293.1499938964844,0.0087497318163514,-597.7911987304688,301.3473205566406,0.5095236301422119,0.050000000745058,0.0486362725496292,293.0935363769531,297.1499938964844,293.1499938964844,0.2083699703216552,-3206.54248046875,304.1430969238281,0.9393095970153807,0.2926620244979858,0.2049791812896728,293.0104675292969,297.1499938964844,293.1499938964844,0.2683214247226715,-5301.7802734375,304.1527099609375,0.9990000128746032,0.4879832863807678,0.3386737704277038,293.1477355957031,297.1499938964844,293.1499938964844,0.0040602842345833,-1524.1861572265625,296.6675720214844,0.5095236301422119,0.050000000745058,0.2307095378637313,291.2023010253906,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.14801025390625,291.19927978515625,1.0,0.2541846632957458,0.641400158405304,0.641400158405304,1.0,1.0,-1.2157529592514038,0.4824300110340118,0.7333229780197144,0.1906802207231521,0.0,0.0,0.6578577756881714,41.34132385253906,49.0,-39.25488662719727,-14715.4814453125,187.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,308.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18144.333984375,18000.0,0.0,0.0,0.3427848517894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612918019294739,0.7612994313240051,-7.622737030033022e-06,0.0,0.0003478830331005,0.0,0.0,68.6302261352539,0.0,0.0,0.0,0.4695468544960022,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1383564174175262,-2973.212890625,304.1457214355469,0.8383426666259766,0.2104479223489761,0.1900249719619751,292.77471923828125,297.1499938964844,293.1499938964844,0.0087497318163514,-597.7911987304688,301.3473205566406,0.5095236301422119,0.050000000745058,0.0486362725496292,293.0935363769531,297.1499938964844,293.1499938964844,0.2083699703216552,-3206.54248046875,304.1430969238281,0.9393095970153807,0.2926620244979858,0.2049791812896728,293.0104675292969,297.1499938964844,293.1499938964844,0.2683214247226715,-5301.7802734375,304.1527099609375,0.9990000128746032,0.4879832863807678,0.3386737704277038,293.1477355957031,297.1499938964844,293.1499938964844,0.0040602842345833,-1524.1861572265625,296.6675720214844,0.5095236301422119,0.050000000745058,0.2307095378637313,291.2023010253906,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.14801025390625,291.19927978515625,1.0,0.2541846632957458,0.641400158405304,0.641400158405304,1.0,1.0,-1.2157529592514038,0.4824300110340118,0.7333229780197144,0.1906802207231521,0.0,0.0,0.6578577756881714,41.34132385253906,49.0,-39.25488662719727,-14715.4814453125,187.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,308.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18144.333984375,18000.0,0.0,0.0,0.3427848517894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612918019294739,0.7612994313240051,-7.622737030033022e-06,0.0,0.0003478830331005,0.0,0.0,68.6302261352539,0.0,0.0,0.0,0.4695468544960022,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1395116448402404,-2993.66064453125,304.1452331542969,0.8345058560371399,0.2113579958677292,0.1908914893865585,292.7689514160156,297.1499938964844,293.1499938964844,0.008982740342617,-608.37060546875,301.48651123046875,0.5060855150222778,0.050000000745058,0.0486835911870002,293.09381103515625,297.1499938964844,293.1499938964844,0.2102090865373611,-3229.5556640625,304.142333984375,0.9341307878494264,0.2940404415130615,0.2059792280197143,293.015380859375,297.1499938964844,293.1499938964844,0.2751000821590423,-5412.1865234375,304.1405334472656,0.9990000128746032,0.4905358254909515,0.3452408015727997,293.1435546875,297.1499938964844,293.1499938964844,0.0040793153457343,-1532.7176513671875,296.6623840332031,0.5060855150222778,0.050000000745058,0.2309339940547943,291.1719055175781,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1689453125,1.0,0.2572750151157379,0.6393021941184998,0.6393021941184998,1.0,1.0,-1.226201415061951,0.4860036075115204,0.7401978373527527,0.1922444701194763,0.0,0.0,0.6569707989692688,42.6938591003418,52.0,-41.69392395019531,-14806.6513671875,193.73001098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,308.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0234375,18000.0,0.0,0.0,0.3404393196105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550577521324158,0.7550653219223022,-7.544005711679347e-06,0.0,0.0003455026308074,0.0,0.0,67.27009582519531,0.0,0.0,0.0,0.4668037295341491,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1395116448402404,-2993.66064453125,304.1452331542969,0.8345058560371399,0.2113579958677292,0.1908914893865585,292.7689514160156,297.1499938964844,293.1499938964844,0.008982740342617,-608.37060546875,301.48651123046875,0.5060855150222778,0.050000000745058,0.0486835911870002,293.09381103515625,297.1499938964844,293.1499938964844,0.2102090865373611,-3229.5556640625,304.142333984375,0.9341307878494264,0.2940404415130615,0.2059792280197143,293.015380859375,297.1499938964844,293.1499938964844,0.2751000821590423,-5412.1865234375,304.1405334472656,0.9990000128746032,0.4905358254909515,0.3452408015727997,293.1435546875,297.1499938964844,293.1499938964844,0.0040793153457343,-1532.7176513671875,296.6623840332031,0.5060855150222778,0.050000000745058,0.2309339940547943,291.1719055175781,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1689453125,1.0,0.2572750151157379,0.6393021941184998,0.6393021941184998,1.0,1.0,-1.226201415061951,0.4860036075115204,0.7401978373527527,0.1922444701194763,0.0,0.0,0.6569707989692688,42.6938591003418,52.0,-41.69392395019531,-14806.6513671875,193.73001098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,308.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0234375,18000.0,0.0,0.0,0.3404393196105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550577521324158,0.7550653219223022,-7.544005711679347e-06,0.0,0.0003455026308074,0.0,0.0,67.27009582519531,0.0,0.0,0.0,0.4668037295341491,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1406495124101638,-3013.71923828125,304.1449279785156,0.8296579122543335,0.2122426778078079,0.1917465478181839,292.7633972167969,297.1499938964844,293.1499938964844,0.009228553622961,-619.1828002929688,301.6280517578125,0.5020449161529541,0.050000000745058,0.0487431995570659,293.0942077636719,297.1499938964844,293.1499938964844,0.212022453546524,-3252.133544921875,304.1418762207031,0.927462100982666,0.295383870601654,0.2069640606641769,293.0272827148437,297.1499938964844,293.1499938964844,0.2835118174552917,-5546.91748046875,304.1297302246094,0.9990000128746032,0.4915449917316437,0.3533394038677215,293.139892578125,297.1499938964844,293.1499938964844,0.0040992442518472,-1541.5054931640625,296.657958984375,0.5020449161529541,0.050000000745058,0.2312167435884475,291.142822265625,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.1401062011719,1.0,0.2610012590885162,0.6370659470558167,0.6370659470558167,1.0,1.0,-1.2385412454605105,0.4903048872947693,0.748236358165741,0.1941607147455215,0.0,0.0,0.6598935127258301,44.3872184753418,55.0,-40.412391662597656,-14925.4072265625,201.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238952636719,308.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.91015625,18000.0,0.0,0.0,0.3385624289512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575947642326355,0.757602334022522,-7.547835139121162e-06,0.0,0.0003435978142078,0.0,0.0,67.62803649902344,0.0,0.0,0.0,0.4677151143550873,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1406495124101638,-3013.71923828125,304.1449279785156,0.8296579122543335,0.2122426778078079,0.1917465478181839,292.7633972167969,297.1499938964844,293.1499938964844,0.009228553622961,-619.1828002929688,301.6280517578125,0.5020449161529541,0.050000000745058,0.0487431995570659,293.0942077636719,297.1499938964844,293.1499938964844,0.212022453546524,-3252.133544921875,304.1418762207031,0.927462100982666,0.295383870601654,0.2069640606641769,293.0272827148437,297.1499938964844,293.1499938964844,0.2835118174552917,-5546.91748046875,304.1297302246094,0.9990000128746032,0.4915449917316437,0.3533394038677215,293.139892578125,297.1499938964844,293.1499938964844,0.0040992442518472,-1541.5054931640625,296.657958984375,0.5020449161529541,0.050000000745058,0.2312167435884475,291.142822265625,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.1401062011719,1.0,0.2610012590885162,0.6370659470558167,0.6370659470558167,1.0,1.0,-1.2385412454605105,0.4903048872947693,0.748236358165741,0.1941607147455215,0.0,0.0,0.6598935127258301,44.3872184753418,55.0,-40.412391662597656,-14925.4072265625,201.3876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238952636719,308.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.91015625,18000.0,0.0,0.0,0.3385624289512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575947642326355,0.757602334022522,-7.547835139121162e-06,0.0,0.0003435978142078,0.0,0.0,67.62803649902344,0.0,0.0,0.0,0.4677151143550873,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417580395936966,-3033.17919921875,304.144775390625,0.8241280317306519,0.2131049931049347,0.1925905346870422,292.7581481933594,297.1499938964844,293.1499938964844,0.0094866994768381,-630.1502075195312,301.77178955078125,0.4976525008678436,0.050000000745058,0.0488131791353225,293.0947265625,297.1499938964844,293.1499938964844,0.2137890458106994,-3274.024169921875,304.14166259765625,0.9198343753814696,0.2966938614845276,0.2079327851533889,293.0451354980469,297.1499938964844,293.1499938964844,0.293214201927185,-5700.18896484375,304.120361328125,0.9990000128746032,0.4910447299480438,0.3626161217689514,293.1368103027344,297.1499938964844,293.1499938964844,0.0041195941157639,-1550.328125,296.6546325683594,0.4976525008678436,0.050000000745058,0.2315486967563629,291.1159362792969,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1134948730469,1.0,0.2652231454849243,0.6347240209579468,0.6347240209579468,1.0,1.0,-1.2523342370986938,0.4951584935188293,0.7571757435798645,0.1963352859020233,0.0,0.0,0.666258692741394,46.3670654296875,58.0,-37.53286361694336,-15064.9873046875,210.2929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,308.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.28515625,18000.0,0.0,0.0,0.3374676704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680622935295105,0.7680699229240417,-7.627031209267443e-06,0.0,0.0003424867754802,0.0,0.0,69.55939483642578,0.0,0.0,0.0,0.4719521999359131,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417580395936966,-3033.17919921875,304.144775390625,0.8241280317306519,0.2131049931049347,0.1925905346870422,292.7581481933594,297.1499938964844,293.1499938964844,0.0094866994768381,-630.1502075195312,301.77178955078125,0.4976525008678436,0.050000000745058,0.0488131791353225,293.0947265625,297.1499938964844,293.1499938964844,0.2137890458106994,-3274.024169921875,304.14166259765625,0.9198343753814696,0.2966938614845276,0.2079327851533889,293.0451354980469,297.1499938964844,293.1499938964844,0.293214201927185,-5700.18896484375,304.120361328125,0.9990000128746032,0.4910447299480438,0.3626161217689514,293.1368103027344,297.1499938964844,293.1499938964844,0.0041195941157639,-1550.328125,296.6546325683594,0.4976525008678436,0.050000000745058,0.2315486967563629,291.1159362792969,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1134948730469,1.0,0.2652231454849243,0.6347240209579468,0.6347240209579468,1.0,1.0,-1.2523342370986938,0.4951584935188293,0.7571757435798645,0.1963352859020233,0.0,0.0,0.666258692741394,46.3670654296875,58.0,-37.53286361694336,-15064.9873046875,210.2929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,308.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.28515625,18000.0,0.0,0.0,0.3374676704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680622935295105,0.7680699229240417,-7.627031209267443e-06,0.0,0.0003424867754802,0.0,0.0,69.55939483642578,0.0,0.0,0.0,0.4719521999359131,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1423001289367675,-3042.666259765625,304.1447448730469,0.8211812376976013,0.2135290950536728,0.1930090188980102,292.755615234375,297.1499938964844,293.1499938964844,0.0096204588189721,-635.6804809570312,301.8444519042969,0.4953791499137878,0.050000000745058,0.0488515459001064,293.0950012207031,297.1499938964844,293.1499938964844,0.2146522402763366,-3284.684326171875,304.1416015625,0.9158283472061156,0.2973374724388122,0.2084114253520965,293.0560302734375,297.1499938964844,293.1499938964844,0.2984597384929657,-5782.275390625,304.1162109375,0.9990000128746032,0.4902341961860657,0.3676026463508606,293.13543701171875,297.1499938964844,293.1499938964844,0.0041298693977296,-1554.7257080078125,296.6534118652344,0.4953791499137878,0.050000000745058,0.2317306995391845,291.1034240722656,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1355895996094,291.1011047363281,1.0,0.2674828171730041,0.6335213780403137,0.6335213780403137,1.0,1.0,-1.2596609592437744,0.4977462887763977,0.7619146704673767,0.1974946558475494,0.0,0.0,0.6706207394599915,47.44991683959961,58.0,-35.84049606323242,-15140.986328125,215.16094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.404296875,18000.0,0.0,0.0,0.3372857570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760300040245056,0.7760376930236816,-7.693399311392568e-06,0.0,0.0003423021698836,0.0,0.0,71.09468841552734,0.0,0.0,0.0,0.4752351343631744,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1428339481353759,-3051.989990234375,304.14471435546875,0.818139910697937,0.213949367403984,0.1934256106615066,292.753173828125,297.1499938964844,293.1499938964844,0.0097573744133114,-641.236083984375,301.9176025390625,0.4930729568004608,0.050000000745058,0.0488919131457805,293.09527587890625,297.1499938964844,293.1499938964844,0.2155024856328964,-3295.162841796875,304.1415710449219,0.9117873311042786,0.29798024892807,0.2088874876499176,293.0681457519531,297.1499938964844,293.1499938964844,0.3039254546165466,-5867.287109375,304.1124267578125,0.9990000128746032,0.4890449345111847,0.3727770745754242,293.1341552734375,297.1499938964844,293.1499938964844,0.0041402135975658,-1559.1129150390625,296.6525573730469,0.4930729568004608,0.050000000745058,0.2319221794605255,291.0915832519531,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.1343078613281,291.0893859863281,1.0,0.2698241174221039,0.6323010325431824,0.6323010325431824,1.0,1.0,-1.2672216892242432,0.500420093536377,0.766801655292511,0.1986904889345169,0.0,0.0,0.6757103204727173,48.5876579284668,61.0,-34.0677490234375,-15220.4345703125,220.2807464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,308.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17812.7265625,18000.0,0.0,0.0,0.3373754024505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856928706169128,0.7857006192207336,-7.776969141559675e-06,0.0,0.0003423931484576,0.0,0.0,73.00582122802734,0.0,0.0,0.0,0.4792557656764984,4.0,0.0,1.0
