time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1438855826854705,-3070.304443359375,304.1447448730469,0.8118405342102051,0.2147975713014602,0.1942642778158188,292.74835205078125,297.1499938964844,293.1499938964844,0.0100414315238595,-652.4312133789062,302.065673828125,0.4883935451507568,0.050000000745058,0.0489778295159339,293.0955810546875,297.1499938964844,293.1499938964844,0.2172110825777053,-3316.16552734375,304.1415405273437,0.9039491415023804,0.2993066906929016,0.209871619939804,293.0961303710937,297.1499938964844,293.1499938964844,0.3153873682022095,-6043.97998046875,304.1058959960937,0.9990000128746032,0.4854586720466614,0.3835577666759491,293.1318359375,297.1499938964844,293.1499938964844,0.0041611846536397,-1567.880126953125,296.652099609375,0.4883935451507568,0.050000000745058,0.2323297411203384,291.06982421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06793212890625,1.0,0.2747062146663666,0.6298129558563232,0.6298129558563232,1.0,1.0,-1.2829426527023315,0.5059834122657776,0.7769591808319092,0.2011679708957672,0.0,0.0,0.6878818273544312,51.00576400756836,64.0,-30.41433334350586,-15388.4970703125,231.21372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.21875,18000.0,0.0,0.0,0.3384137451648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097373247146606,0.8097453117370605,-7.994876796146855e-06,0.0,0.0003434469108469,0.0,0.0,77.96785736083984,0.0,0.0,0.0,0.4893651008605957,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1438855826854705,-3070.304443359375,304.1447448730469,0.8118405342102051,0.2147975713014602,0.1942642778158188,292.74835205078125,297.1499938964844,293.1499938964844,0.0100414315238595,-652.4312133789062,302.065673828125,0.4883935451507568,0.050000000745058,0.0489778295159339,293.0955810546875,297.1499938964844,293.1499938964844,0.2172110825777053,-3316.16552734375,304.1415405273437,0.9039491415023804,0.2993066906929016,0.209871619939804,293.0961303710937,297.1499938964844,293.1499938964844,0.3153873682022095,-6043.97998046875,304.1058959960937,0.9990000128746032,0.4854586720466614,0.3835577666759491,293.1318359375,297.1499938964844,293.1499938964844,0.0041611846536397,-1567.880126953125,296.652099609375,0.4883935451507568,0.050000000745058,0.2323297411203384,291.06982421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06793212890625,1.0,0.2747062146663666,0.6298129558563232,0.6298129558563232,1.0,1.0,-1.2829426527023315,0.5059834122657776,0.7769591808319092,0.2011679708957672,0.0,0.0,0.6878818273544312,51.00576400756836,64.0,-30.41433334350586,-15388.4970703125,231.21372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,308.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.21875,18000.0,0.0,0.0,0.3384137451648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097373247146606,0.8097453117370605,-7.994876796146855e-06,0.0,0.0003434469108469,0.0,0.0,77.96785736083984,0.0,0.0,0.0,0.4893651008605957,4.0,0.0,1.0
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1449015289545059,-3087.92578125,304.1448059082031,0.8052127361297607,0.2156179547309875,0.1950963735580444,292.7436828613281,297.1499938964844,293.1499938964844,0.0103391045704483,-663.702392578125,302.2159729003906,0.4835962653160095,0.050000000745058,0.0490700006484985,293.09637451171875,297.1499938964844,293.1499938964844,0.2188131660223007,-3335.76513671875,304.1416931152344,0.8963800072669983,0.3005222082138061,0.2108048349618911,293.1282653808594,297.1499938964844,293.1499938964844,0.3274310529232025,-6227.54345703125,304.1005554199219,0.9990000128746032,0.4803149104118347,0.394795686006546,293.12957763671875,297.1499938964844,293.1499938964844,0.0041828681714832,-1576.7476806640625,296.6538391113281,0.4835962653160095,0.050000000745058,0.2327669560909271,291.0508117675781,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0492248535156,1.0,0.2797887325286865,0.6272733211517334,0.6272733211517334,1.0,1.0,-1.2991864681243896,0.511719822883606,0.7874667048454285,0.203698068857193,0.0,0.0,0.7024112343788147,53.59347534179688,67.0,-26.538135528564453,-15566.0732421875,242.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17685.7421875,18000.0,0.0,0.0,0.3406253457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394265174865723,0.839434802532196,-8.278523637272883e-06,0.0,0.0003456914273556,0.0,0.0,84.47791290283203,0.0,0.0,0.0,0.5020498037338257,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1449015289545059,-3087.92578125,304.1448059082031,0.8052127361297607,0.2156179547309875,0.1950963735580444,292.7436828613281,297.1499938964844,293.1499938964844,0.0103391045704483,-663.702392578125,302.2159729003906,0.4835962653160095,0.050000000745058,0.0490700006484985,293.09637451171875,297.1499938964844,293.1499938964844,0.2188131660223007,-3335.76513671875,304.1416931152344,0.8963800072669983,0.3005222082138061,0.2108048349618911,293.1282653808594,297.1499938964844,293.1499938964844,0.3274310529232025,-6227.54345703125,304.1005554199219,0.9990000128746032,0.4803149104118347,0.394795686006546,293.12957763671875,297.1499938964844,293.1499938964844,0.0041828681714832,-1576.7476806640625,296.6538391113281,0.4835962653160095,0.050000000745058,0.2327669560909271,291.0508117675781,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0492248535156,1.0,0.2797887325286865,0.6272733211517334,0.6272733211517334,1.0,1.0,-1.2991864681243896,0.511719822883606,0.7874667048454285,0.203698068857193,0.0,0.0,0.7024112343788147,53.59347534179688,67.0,-26.538135528564453,-15566.0732421875,242.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17685.7421875,18000.0,0.0,0.0,0.3406253457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394265174865723,0.839434802532196,-8.278523637272883e-06,0.0,0.0003456914273556,0.0,0.0,84.47791290283203,0.0,0.0,0.0,0.5020498037338257,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1458684653043747,-3104.627197265625,304.1449279785156,0.7984523773193359,0.2164252698421478,0.1959123760461807,292.7401733398437,297.1499938964844,293.1499938964844,0.0106449611485004,-674.822021484375,302.36553955078125,0.4786115288734436,0.050000000745058,0.0491673424839973,293.0973205566406,297.1499938964844,293.1499938964844,0.2203062176704406,-3353.949951171875,304.1419677734375,0.8888477087020874,0.3016883730888366,0.2116929739713668,293.16375732421875,297.1499938964844,293.1499938964844,0.3398771584033966,-6415.15380859375,304.0963134765625,0.9990000128746032,0.4736748039722442,0.4063262939453125,293.12713623046875,297.1499938964844,293.1499938964844,0.0042057461105287,-1585.867431640625,296.6586608886719,0.4786115288734436,0.050000000745058,0.233228713274002,291.0348205566406,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1272888183594,291.0335388183594,1.0,0.2850031852722168,0.6246813535690308,0.6246813535690308,1.0,1.0,-1.315744161605835,0.5175384879112244,0.7982057332992554,0.2062238901853561,0.0,0.0,0.7188701033592224,56.32020950317383,55.0,-22.41730690002441,-15750.9814453125,255.39468383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77740478515625,308.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.70703125,18000.0,0.0,0.0,0.3439715206623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873818039894104,0.8738266229629517,-8.624553629488219e-06,0.0,0.0003490873787086,0.0,0.0,92.55017852783205,0.0,0.0,0.0,0.5169695615768433,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1458684653043747,-3104.627197265625,304.1449279785156,0.7984523773193359,0.2164252698421478,0.1959123760461807,292.7401733398437,297.1499938964844,293.1499938964844,0.0106449611485004,-674.822021484375,302.36553955078125,0.4786115288734436,0.050000000745058,0.0491673424839973,293.0973205566406,297.1499938964844,293.1499938964844,0.2203062176704406,-3353.949951171875,304.1419677734375,0.8888477087020874,0.3016883730888366,0.2116929739713668,293.16375732421875,297.1499938964844,293.1499938964844,0.3398771584033966,-6415.15380859375,304.0963134765625,0.9990000128746032,0.4736748039722442,0.4063262939453125,293.12713623046875,297.1499938964844,293.1499938964844,0.0042057461105287,-1585.867431640625,296.6586608886719,0.4786115288734436,0.050000000745058,0.233228713274002,291.0348205566406,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1272888183594,291.0335388183594,1.0,0.2850031852722168,0.6246813535690308,0.6246813535690308,1.0,1.0,-1.315744161605835,0.5175384879112244,0.7982057332992554,0.2062238901853561,0.0,0.0,0.7188701033592224,56.32020950317383,55.0,-22.41730690002441,-15750.9814453125,255.39468383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77740478515625,308.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.70703125,18000.0,0.0,0.0,0.3439715206623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873818039894104,0.8738266229629517,-8.624553629488219e-06,0.0,0.0003490873787086,0.0,0.0,92.55017852783205,0.0,0.0,0.0,0.5169695615768433,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1465414017438888,-3115.8974609375,304.1455078125,0.8001567125320435,0.2172985225915908,0.1966663300991058,292.7382202148437,297.1499938964844,293.1499938964844,0.010908112861216,-683.3917846679688,302.5146179199219,0.4790348708629608,0.050000000745058,0.0491590537130832,293.0979309082031,297.1499938964844,293.1499938964844,0.2213572263717651,-3366.376708984375,304.1429443359375,0.8907588720321655,0.3029025197029114,0.2125175893306732,293.19171142578125,297.1499938964844,293.1499938964844,0.3399199247360229,-6407.5537109375,304.11474609375,0.9990000128746032,0.4676157534122467,0.4053619503974914,293.1242370605469,297.1499938964844,293.1499938964844,0.0042194840498268,-1590.5401611328125,296.6758117675781,0.4790348708629608,0.050000000745058,0.2331893891096115,291.0366516113281,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0390014648437,1.0,0.2843206226825714,0.6228073835372925,0.6228073835372925,1.0,1.0,-1.3164352178573608,0.5168668627738953,0.7995682954788208,0.2054831385612487,0.0,0.0,0.7343477606773376,56.12318420410156,43.0,8.220022201538086,-15825.255859375,255.2224273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533447265625,308.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17627.916015625,18000.0,0.0,0.0,0.3481649160385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100738167762756,0.9100828170776368,-9.015990144689567e-06,0.0,0.0003533431445248,0.0,0.0,101.757568359375,0.0,0.0,0.0,0.5328888893127441,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1465414017438888,-3115.8974609375,304.1455078125,0.8001567125320435,0.2172985225915908,0.1966663300991058,292.7382202148437,297.1499938964844,293.1499938964844,0.010908112861216,-683.3917846679688,302.5146179199219,0.4790348708629608,0.050000000745058,0.0491590537130832,293.0979309082031,297.1499938964844,293.1499938964844,0.2213572263717651,-3366.376708984375,304.1429443359375,0.8907588720321655,0.3029025197029114,0.2125175893306732,293.19171142578125,297.1499938964844,293.1499938964844,0.3399199247360229,-6407.5537109375,304.11474609375,0.9990000128746032,0.4676157534122467,0.4053619503974914,293.1242370605469,297.1499938964844,293.1499938964844,0.0042194840498268,-1590.5401611328125,296.6758117675781,0.4790348708629608,0.050000000745058,0.2331893891096115,291.0366516113281,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0390014648437,1.0,0.2843206226825714,0.6228073835372925,0.6228073835372925,1.0,1.0,-1.3164352178573608,0.5168668627738953,0.7995682954788208,0.2054831385612487,0.0,0.0,0.7343477606773376,56.12318420410156,43.0,8.220022201538086,-15825.255859375,255.2224273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533447265625,308.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17627.916015625,18000.0,0.0,0.0,0.3481649160385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100738167762756,0.9100828170776368,-9.015990144689567e-06,0.0,0.0003533431445248,0.0,0.0,101.757568359375,0.0,0.0,0.0,0.5328888893127441,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1466773301362991,-3117.8232421875,304.1460876464844,0.8039533495903015,0.217760756611824,0.1970354616641998,292.7373046875,297.1499938964844,293.1499938964844,0.0110181951895356,-686.382080078125,302.591064453125,0.4811272621154785,0.050000000745058,0.0491181574761867,293.0980224609375,297.1499938964844,293.1499938964844,0.221579447388649,-3368.6513671875,304.1438293457031,0.8950057029724121,0.3035397529602051,0.2129237204790115,293.1962585449219,297.1499938964844,293.1499938964844,0.3351843953132629,-6330.55078125,304.1297912597656,0.9990000128746032,0.4661853611469269,0.4005487561225891,293.1227722167969,297.1499938964844,293.1499938964844,0.0042204656638205,-1589.8641357421875,296.6936340332031,0.4811272621154785,0.050000000745058,0.2329953908920288,291.0530090332031,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.1229248046875,291.0567626953125,1.0,0.2822446823120117,0.6221635937690735,0.6221635937690735,1.0,1.0,-1.311308979988098,0.5143511295318604,0.7969578504562378,0.2039713561534881,0.0,0.0,0.7392114996910095,55.005859375,43.0,29.917030334472656,-15813.349609375,250.73231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4647216796875,308.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17683.310546875,18000.0,0.0,0.0,0.3503370583057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246258735656738,0.9246350526809692,-9.190644959744532e-06,0.0,0.0003555475559551,0.0,0.0,105.74529266357422,0.0,0.0,0.0,0.539363443851471,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1467211842536926,-3118.064697265625,304.146728515625,0.809382975101471,0.2182361036539077,0.1973985433578491,292.7359924316406,297.1499938964844,293.1499938964844,0.0111200334504246,-688.8268432617188,302.6694030761719,0.4842057526111603,0.050000000745058,0.0490580610930919,293.0980224609375,297.1499938964844,293.1499938964844,0.2216679751873016,-3369.212646484375,304.144775390625,0.9011767506599426,0.3041972219944,0.2133297771215438,293.1938171386719,297.1499938964844,293.1499938964844,0.3278553187847137,-6213.90869140625,304.1468200683594,0.9990000128746032,0.4660749733448028,0.393367737531662,293.12127685546875,297.1499938964844,293.1499938964844,0.0042185997590422,-1587.776123046875,296.715576171875,0.4842057526111603,0.050000000745058,0.2327103167772293,291.0761413574219,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1214599609375,291.0810546875,1.0,0.2791759967803955,0.6216996312141418,0.6216996312141418,1.0,1.0,-1.3032004833221436,0.5106606483459473,0.7925398349761963,0.201860636472702,0.0,0.0,0.7418467402458191,53.35522079467773,46.0,49.90280532836914,-15770.8017578125,243.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4003295898437,308.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.994140625,18000.0,0.0,0.0,0.352420300245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9350995421409608,0.9351088404655457,-9.326946383225732e-06,0.0,0.0003576618037186,0.0,0.0,108.76011657714844,0.0,0.0,0.0,0.5440806746482849,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1468415558338165,-3119.174560546875,304.1475830078125,0.8156141042709351,0.2191748321056366,0.1981845200061798,292.7315979003906,297.1499938964844,293.1499938964844,0.011355604045093,-694.69580078125,302.8308410644531,0.4874785542488098,0.050000000745058,0.0489950664341449,293.0980224609375,297.1499938964844,293.1499938964844,0.221880555152893,-3370.888916015625,304.1461181640625,0.9087728261947632,0.3055180311203003,0.2142017632722854,293.17724609375,297.1499938964844,293.1499938964844,0.319150298833847,-6077.060546875,304.1618347167969,0.9990000128746032,0.4683097600936889,0.3856950402259826,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180251330137,-1584.7191162109375,296.76129150390625,0.4874785542488098,0.050000000745058,0.2324114888906479,291.1247863769531,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185607910156,291.1282043457031,1.0,0.2764920890331268,0.6204922795295715,0.6204922795295715,1.0,1.0,-1.2955394983291626,0.5068410634994507,0.7886983752250671,0.1993655860424041,0.0,0.0,0.7417421340942383,51.63528060913086,49.0,57.315860748291016,-15723.326171875,237.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3446044921875,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.0859375,18000.0,0.0,0.0,0.3561154901981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428309798240662,0.9428403973579408,-9.45493684412213e-06,0.0,0.0003614119486883,0.0,0.0,111.25048065185548,0.0,0.0,0.0,0.5477147102355957,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1468415558338165,-3119.174560546875,304.1475830078125,0.8156141042709351,0.2191748321056366,0.1981845200061798,292.7315979003906,297.1499938964844,293.1499938964844,0.011355604045093,-694.69580078125,302.8308410644531,0.4874785542488098,0.050000000745058,0.0489950664341449,293.0980224609375,297.1499938964844,293.1499938964844,0.221880555152893,-3370.888916015625,304.1461181640625,0.9087728261947632,0.3055180311203003,0.2142017632722854,293.17724609375,297.1499938964844,293.1499938964844,0.319150298833847,-6077.060546875,304.1618347167969,0.9990000128746032,0.4683097600936889,0.3856950402259826,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180251330137,-1584.7191162109375,296.76129150390625,0.4874785542488098,0.050000000745058,0.2324114888906479,291.1247863769531,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185607910156,291.1282043457031,1.0,0.2764920890331268,0.6204922795295715,0.6204922795295715,1.0,1.0,-1.2955394983291626,0.5068410634994507,0.7886983752250671,0.1993655860424041,0.0,0.0,0.7417421340942383,51.63528060913086,49.0,57.315860748291016,-15723.326171875,237.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3446044921875,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.0859375,18000.0,0.0,0.0,0.3561154901981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428309798240662,0.9428403973579408,-9.45493684412213e-06,0.0,0.0003614119486883,0.0,0.0,111.25048065185548,0.0,0.0,0.0,0.5477147102355957,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1472353041172027,-3125.39501953125,304.1477355957031,0.8187370300292969,0.2201102674007415,0.1989990770816803,292.7256774902344,297.1499938964844,293.1499938964844,0.0116416569799184,-702.4551391601562,302.9950256347656,0.4887907207012176,0.050000000745058,0.0489702485501766,293.09796142578125,297.1499938964844,293.1499938964844,0.2225041538476944,-3378.01220703125,304.1463623046875,0.9128983020782472,0.306845873594284,0.2151061743497848,293.1598815917969,297.1499938964844,293.1499938964844,0.3152386546134949,-6017.04150390625,304.1641845703125,0.9990000128746032,0.4711439907550812,0.3826312124729156,293.1153564453125,297.1499938964844,293.1499938964844,0.0042256023734807,-1585.7672119140625,296.796630859375,0.4887907207012176,0.050000000745058,0.2322937697172165,291.15301513671875,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11553955078125,291.1549377441406,1.0,0.2755648493766784,0.6190450191497803,0.6190450191497803,1.0,1.0,-1.293751835823059,0.5053818225860596,0.7883700132369995,0.1981089264154434,0.0,0.0,0.7392867803573608,50.97564697265625,52.0,40.53646087646485,-15710.2841796875,235.14601135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.07421875,18000.0,0.0,0.0,0.3591519296169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407697916030884,0.9407792687416076,-9.451711775909644e-06,0.0,0.0003644935495685,0.0,0.0,110.84708404541016,0.0,0.0,0.0,0.5469218492507935,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1472353041172027,-3125.39501953125,304.1477355957031,0.8187370300292969,0.2201102674007415,0.1989990770816803,292.7256774902344,297.1499938964844,293.1499938964844,0.0116416569799184,-702.4551391601562,302.9950256347656,0.4887907207012176,0.050000000745058,0.0489702485501766,293.09796142578125,297.1499938964844,293.1499938964844,0.2225041538476944,-3378.01220703125,304.1463623046875,0.9128983020782472,0.306845873594284,0.2151061743497848,293.1598815917969,297.1499938964844,293.1499938964844,0.3152386546134949,-6017.04150390625,304.1641845703125,0.9990000128746032,0.4711439907550812,0.3826312124729156,293.1153564453125,297.1499938964844,293.1499938964844,0.0042256023734807,-1585.7672119140625,296.796630859375,0.4887907207012176,0.050000000745058,0.2322937697172165,291.15301513671875,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11553955078125,291.1549377441406,1.0,0.2755648493766784,0.6190450191497803,0.6190450191497803,1.0,1.0,-1.293751835823059,0.5053818225860596,0.7883700132369995,0.1981089264154434,0.0,0.0,0.7392867803573608,50.97564697265625,52.0,40.53646087646485,-15710.2841796875,235.14601135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.07421875,18000.0,0.0,0.0,0.3591519296169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407697916030884,0.9407792687416076,-9.451711775909644e-06,0.0,0.0003644935495685,0.0,0.0,110.84708404541016,0.0,0.0,0.0,0.5469218492507935,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1478310823440551,-3135.33984375,304.1474914550781,0.819629430770874,0.2210491150617599,0.1998417377471923,292.7193298339844,297.1499938964844,293.1499938964844,0.0119684692472219,-711.5098266601562,303.16070556640625,0.4886659979820251,0.050000000745058,0.0489725843071937,293.0979309082031,297.1499938964844,293.1499938964844,0.223420575261116,-3388.95361328125,304.1460266113281,0.9141160845756532,0.3081697821617126,0.2160307168960571,293.1470947265625,297.1499938964844,293.1499938964844,0.3148928582668304,-6013.40087890625,304.159912109375,0.9990000128746032,0.4735008478164673,0.3829216659069061,293.1122131347656,297.1499938964844,293.1499938964844,0.0042393240146338,-1589.827880859375,296.8251953125,0.4886659979820251,0.050000000745058,0.2323048561811447,291.1669311523437,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.1676330566406,1.0,0.2760486602783203,0.6173549294471741,0.6173549294471741,1.0,1.0,-1.2962361574172974,0.5056039094924927,0.7906322479248047,0.1976787745952606,0.0,0.0,0.735958456993103,51.07027816772461,55.0,21.61794662475586,-15732.1025390625,236.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42498779296875,308.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.904296875,18000.0,0.0,0.0,0.3615546822547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345846772193908,0.9345940351486206,-9.390056220581757e-06,0.0,0.0003669320431072,0.0,0.0,109.20217895507812,0.0,0.0,0.0,0.5442247986793518,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1478310823440551,-3135.33984375,304.1474914550781,0.819629430770874,0.2210491150617599,0.1998417377471923,292.7193298339844,297.1499938964844,293.1499938964844,0.0119684692472219,-711.5098266601562,303.16070556640625,0.4886659979820251,0.050000000745058,0.0489725843071937,293.0979309082031,297.1499938964844,293.1499938964844,0.223420575261116,-3388.95361328125,304.1460266113281,0.9141160845756532,0.3081697821617126,0.2160307168960571,293.1470947265625,297.1499938964844,293.1499938964844,0.3148928582668304,-6013.40087890625,304.159912109375,0.9990000128746032,0.4735008478164673,0.3829216659069061,293.1122131347656,297.1499938964844,293.1499938964844,0.0042393240146338,-1589.827880859375,296.8251953125,0.4886659979820251,0.050000000745058,0.2323048561811447,291.1669311523437,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.1676330566406,1.0,0.2760486602783203,0.6173549294471741,0.6173549294471741,1.0,1.0,-1.2962361574172974,0.5056039094924927,0.7906322479248047,0.1976787745952606,0.0,0.0,0.735958456993103,51.07027816772461,55.0,21.61794662475586,-15732.1025390625,236.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42498779296875,308.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.904296875,18000.0,0.0,0.0,0.3615546822547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345846772193908,0.9345940351486206,-9.390056220581757e-06,0.0,0.0003669320431072,0.0,0.0,109.20217895507812,0.0,0.0,0.0,0.5442247986793518,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.148597314953804,-3148.389892578125,304.14703369140625,0.8187634348869324,0.2219924926757812,0.2007087171077728,292.713134765625,297.1499938964844,293.1499938964844,0.0123332263901829,-721.5990600585938,303.32696533203125,0.4873998761177063,0.050000000745058,0.0489965341985225,293.09796142578125,297.1499938964844,293.1499938964844,0.2245735824108123,-3402.935791015625,304.1454467773437,0.9129472374916076,0.309482604265213,0.2169628143310547,293.1412353515625,297.1499938964844,293.1499938964844,0.3174800872802734,-6055.392578125,304.1522521972656,0.9990000128746032,0.4747777283191681,0.3858788311481476,293.10894775390625,297.1499938964844,293.1499938964844,0.004258454311639,-1596.479736328125,296.8486022949219,0.4873998761177063,0.050000000745058,0.2324184626340866,291.1691589355469,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1689453125,1.0,0.2776520848274231,0.615441620349884,0.615441620349884,1.0,1.0,-1.3021092414855957,0.5071333646774292,0.7949758172035217,0.1978717595338821,0.0,0.0,0.7331494688987732,51.7653923034668,58.0,5.3060302734375,-15785.8701171875,240.0214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,308.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.0625,18000.0,0.0,0.0,0.3634303212165832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278496503829956,0.9278589487075806,-9.31414706428768e-06,0.0,0.0003688355791382,0.0,0.0,107.35398864746094,0.0,0.0,0.0,0.5412492752075195,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.148597314953804,-3148.389892578125,304.14703369140625,0.8187634348869324,0.2219924926757812,0.2007087171077728,292.713134765625,297.1499938964844,293.1499938964844,0.0123332263901829,-721.5990600585938,303.32696533203125,0.4873998761177063,0.050000000745058,0.0489965341985225,293.09796142578125,297.1499938964844,293.1499938964844,0.2245735824108123,-3402.935791015625,304.1454467773437,0.9129472374916076,0.309482604265213,0.2169628143310547,293.1412353515625,297.1499938964844,293.1499938964844,0.3174800872802734,-6055.392578125,304.1522521972656,0.9990000128746032,0.4747777283191681,0.3858788311481476,293.10894775390625,297.1499938964844,293.1499938964844,0.004258454311639,-1596.479736328125,296.8486022949219,0.4873998761177063,0.050000000745058,0.2324184626340866,291.1691589355469,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1689453125,1.0,0.2776520848274231,0.615441620349884,0.615441620349884,1.0,1.0,-1.3021092414855957,0.5071333646774292,0.7949758172035217,0.1978717595338821,0.0,0.0,0.7331494688987732,51.7653923034668,58.0,5.3060302734375,-15785.8701171875,240.0214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,308.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.0625,18000.0,0.0,0.0,0.3634303212165832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278496503829956,0.9278589487075806,-9.31414706428768e-06,0.0,0.0003688355791382,0.0,0.0,107.35398864746094,0.0,0.0,0.0,0.5412492752075195,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490306854248047,-3155.81884765625,304.14678955078125,0.8178014755249023,0.2224659770727157,0.2011501491069793,292.710205078125,297.1499938964844,293.1499938964844,0.0125289279967546,-726.9464111328125,303.41021728515625,0.4864205420017242,0.050000000745058,0.0490152426064014,293.0979919433594,297.1499938964844,293.1499938964844,0.2252212166786193,-3410.82666015625,304.14508056640625,0.9116591215133668,0.310138463973999,0.2174327820539474,293.1411437988281,297.1499938964844,293.1499938964844,0.3196889460086822,-6090.40283203125,304.1478271484375,0.9990000128746032,0.474904716014862,0.3881728947162628,293.10723876953125,297.1499938964844,293.1499938964844,0.0042697759345173,-1600.6168212890625,296.8590087890625,0.4864205420017242,0.050000000745058,0.2325071990489959,291.1669921875,291.1499938964844,257.1703186035156,256.2194519042969,279.13092041015625,293.1074523925781,291.1664123535156,1.0,0.2787971198558807,0.6144113540649414,0.6144113540649414,1.0,1.0,-1.3060853481292725,0.5082932114601135,0.7977921366691589,0.1981512159109115,0.0,0.0,0.7322273254394531,52.299930572509766,58.0,-1.2500863075256348,-15823.6533203125,242.7121734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55499267578125,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.3359375,18000.0,0.0,0.0,0.3642193675041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251207113265992,0.9251299500465392,-9.281241545977537e-06,0.0,0.0003696363419294,0.0,0.0,106.59236145019533,0.0,0.0,0.0,0.540036141872406,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1494905352592468,-3163.71826171875,304.14654541015625,0.8165450096130371,0.2229406237602234,0.2015963494777679,292.7074584960937,297.1499938964844,293.1499938964844,0.0127329202368855,-732.4501342773438,303.49346923828125,0.485245406627655,0.050000000745058,0.0490378700196743,293.0979919433594,297.1499938964844,293.1499938964844,0.2259069234132766,-3419.19140625,304.1447448730469,0.9099990725517272,0.3107947409152984,0.2179057449102401,293.1429748535156,297.1499938964844,293.1499938964844,0.3224238455295563,-6133.34912109375,304.14324951171875,0.9990000128746032,0.4746608138084411,0.3909291625022888,293.10552978515625,297.1499938964844,293.1499938964844,0.0042820987291634,-1605.202392578125,296.868896484375,0.485245406627655,0.050000000745058,0.2326145321130752,291.16314697265625,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.105712890625,291.1623229980469,1.0,0.2801375687122345,0.6133379936218262,0.6133379936218262,1.0,1.0,-1.310652732849121,0.509675145149231,0.8009775280952454,0.1985310167074203,0.0,0.0,0.7317277789115906,52.94314956665039,61.0,-6.676590919494629,-15868.0556640625,245.8856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.3649388253688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923134744167328,0.923143982887268,-9.255635632143822e-06,0.0,0.0003703665279317,0.0,0.0,106.02618408203124,0.0,0.0,0.0,0.5391451716423035,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1504712551832199,-3180.58447265625,304.14605712890625,0.8132933974266052,0.2238933145999908,0.2025015950202942,292.7025451660156,297.1499938964844,293.1499938964844,0.0131645360961556,-743.817138671875,303.6598205566406,0.4823875427246094,0.050000000745058,0.049093447625637,293.0980224609375,297.1499938964844,293.1499938964844,0.2273662090301513,-3436.994140625,304.1440734863281,0.9058435559272766,0.312109112739563,0.2188604027032852,293.15203857421875,297.1499938964844,293.1499938964844,0.329251617193222,-6239.38232421875,304.1341552734375,0.9990000128746032,0.4730172455310821,0.3976186215877533,293.1019897460937,297.1499938964844,293.1499938964844,0.0043094400316476,-1615.5269775390625,296.8878479003906,0.4823875427246094,0.050000000745058,0.2328781932592392,291.1519470214844,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833185493946075,0.6110798716545105,0.6110798716545105,1.0,1.0,-1.321297526359558,0.5130000710487366,0.8082974553108215,0.1995373368263244,0.0,0.0,0.7321816682815552,54.51581954956055,64.0,-14.407394409179688,-15974.5771484375,253.5222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,308.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.3662636578083038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220105409622192,0.9220197796821594,-9.234097888111135e-06,0.0,0.0003717110666912,0.0,0.0,105.6475830078125,0.0,0.0,0.0,0.5386173725128174,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1504712551832199,-3180.58447265625,304.14605712890625,0.8132933974266052,0.2238933145999908,0.2025015950202942,292.7025451660156,297.1499938964844,293.1499938964844,0.0131645360961556,-743.817138671875,303.6598205566406,0.4823875427246094,0.050000000745058,0.049093447625637,293.0980224609375,297.1499938964844,293.1499938964844,0.2273662090301513,-3436.994140625,304.1440734863281,0.9058435559272766,0.312109112739563,0.2188604027032852,293.15203857421875,297.1499938964844,293.1499938964844,0.329251617193222,-6239.38232421875,304.1341552734375,0.9990000128746032,0.4730172455310821,0.3976186215877533,293.1019897460937,297.1499938964844,293.1499938964844,0.0043094400316476,-1615.5269775390625,296.8878479003906,0.4823875427246094,0.050000000745058,0.2328781932592392,291.1519470214844,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833185493946075,0.6110798716545105,0.6110798716545105,1.0,1.0,-1.321297526359558,0.5130000710487366,0.8082974553108215,0.1995373368263244,0.0,0.0,0.7321816682815552,54.51581954956055,64.0,-14.407394409179688,-15974.5771484375,253.5222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,308.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.3662636578083038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220105409622192,0.9220197796821594,-9.234097888111135e-06,0.0,0.0003717110666912,0.0,0.0,105.6475830078125,0.0,0.0,0.0,0.5386173725128174,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.151507019996643,-3198.387451171875,304.1456604003906,0.8092619776725769,0.2248501628637313,0.2034215927124023,292.6986389160156,297.1499938964844,293.1499938964844,0.0136248106136918,-755.4822387695312,303.82525634765625,0.4789505004882812,0.050000000745058,0.0491606034338474,293.0980224609375,297.1499938964844,293.1499938964844,0.2289038896560669,-3455.72412109375,304.1434936523437,0.9010174870491028,0.3134258389472961,0.2198252081871032,293.1670227050781,297.1499938964844,293.1499938964844,0.3375453352928161,-6366.61669921875,304.1256408691406,0.9990000128746032,0.4699356257915497,0.4055534899234772,293.098388671875,297.1499938964844,293.1499938964844,0.0043395860120654,-1626.995849609375,296.9066467285156,0.4789505004882812,0.050000000745058,0.23319673538208,291.1379699707031,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.1366577148437,1.0,0.2870331704616546,0.608704686164856,0.608704686164856,1.0,1.0,-1.3335473537445068,0.5169135928153992,0.8166337609291077,0.2007930427789688,0.0,0.0,0.7347022294998169,56.408538818359375,52.0,-18.7646427154541,-16100.8134765625,262.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718994140625,308.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.181640625,18000.0,0.0,0.0,0.3675926923751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252251386642456,0.9252343773841858,-9.25953827390913e-06,0.0,0.0003730598546098,0.0,0.0,106.42887878417967,0.0,0.0,0.0,0.5400092601776123,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.151507019996643,-3198.387451171875,304.1456604003906,0.8092619776725769,0.2248501628637313,0.2034215927124023,292.6986389160156,297.1499938964844,293.1499938964844,0.0136248106136918,-755.4822387695312,303.82525634765625,0.4789505004882812,0.050000000745058,0.0491606034338474,293.0980224609375,297.1499938964844,293.1499938964844,0.2289038896560669,-3455.72412109375,304.1434936523437,0.9010174870491028,0.3134258389472961,0.2198252081871032,293.1670227050781,297.1499938964844,293.1499938964844,0.3375453352928161,-6366.61669921875,304.1256408691406,0.9990000128746032,0.4699356257915497,0.4055534899234772,293.098388671875,297.1499938964844,293.1499938964844,0.0043395860120654,-1626.995849609375,296.9066467285156,0.4789505004882812,0.050000000745058,0.23319673538208,291.1379699707031,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.1366577148437,1.0,0.2870331704616546,0.608704686164856,0.608704686164856,1.0,1.0,-1.3335473537445068,0.5169135928153992,0.8166337609291077,0.2007930427789688,0.0,0.0,0.7347022294998169,56.408538818359375,52.0,-18.7646427154541,-16100.8134765625,262.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718994140625,308.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.181640625,18000.0,0.0,0.0,0.3675926923751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252251386642456,0.9252343773841858,-9.25953827390913e-06,0.0,0.0003730598546098,0.0,0.0,106.42887878417967,0.0,0.0,0.0,0.5400092601776123,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522952616214752,-3211.622802734375,304.14581298828125,0.8128871917724609,0.2258632183074951,0.2042809724807739,292.6954040527344,297.1499938964844,293.1499938964844,0.0140400463715195,-764.76513671875,303.9908447265625,0.4806143641471863,0.050000000745058,0.0491280704736709,293.0977783203125,297.1499938964844,293.1499938964844,0.2300882637500763,-3469.818115234375,304.14373779296875,0.905280828475952,0.3147910833358764,0.2207393944263458,293.1768493652344,297.1499938964844,293.1499938964844,0.3343647122383117,-6313.12939453125,304.1396789550781,0.9990000128746032,0.4674735963344574,0.4017341434955597,293.0947265625,297.1499938964844,293.1499938964844,0.0043610227294266,-1634.40380859375,296.9346008300781,0.4806143641471863,0.050000000745058,0.2330424040555954,291.13775634765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1397399902344,1.0,0.2851786613464355,0.606998085975647,0.606998085975647,1.0,1.0,-1.3308777809143066,0.514817476272583,0.8160603046417236,0.1991033852100372,0.0,0.0,0.736796498298645,55.53955078125,40.0,5.909405708312988,-16124.5537109375,259.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538146972656,308.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.78515625,18000.0,0.0,0.0,0.3689028918743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312363266944884,0.9312456846237184,-9.324501661467366e-06,0.0,0.0003743895504157,0.0,0.0,108.04624938964844,0.0,0.0,0.0,0.5426026582717896,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522952616214752,-3211.622802734375,304.14581298828125,0.8128871917724609,0.2258632183074951,0.2042809724807739,292.6954040527344,297.1499938964844,293.1499938964844,0.0140400463715195,-764.76513671875,303.9908447265625,0.4806143641471863,0.050000000745058,0.0491280704736709,293.0977783203125,297.1499938964844,293.1499938964844,0.2300882637500763,-3469.818115234375,304.14373779296875,0.905280828475952,0.3147910833358764,0.2207393944263458,293.1768493652344,297.1499938964844,293.1499938964844,0.3343647122383117,-6313.12939453125,304.1396789550781,0.9990000128746032,0.4674735963344574,0.4017341434955597,293.0947265625,297.1499938964844,293.1499938964844,0.0043610227294266,-1634.40380859375,296.9346008300781,0.4806143641471863,0.050000000745058,0.2330424040555954,291.13775634765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1397399902344,1.0,0.2851786613464355,0.606998085975647,0.606998085975647,1.0,1.0,-1.3308777809143066,0.514817476272583,0.8160603046417236,0.1991033852100372,0.0,0.0,0.736796498298645,55.53955078125,40.0,5.909405708312988,-16124.5537109375,259.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538146972656,308.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.78515625,18000.0,0.0,0.0,0.3689028918743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312363266944884,0.9312456846237184,-9.324501661467366e-06,0.0,0.0003743895504157,0.0,0.0,108.04624938964844,0.0,0.0,0.0,0.5426026582717896,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.152609720826149,-3216.16943359375,304.1466979980469,0.8233404159545898,0.2269362956285476,0.2051170468330383,292.6907043457031,297.1499938964844,293.1499938964844,0.0143487211316823,-770.3504028320312,304.14813232421875,0.4870582818984985,0.0509891249239444,0.0490931160748004,293.09735107421875,297.1499938964844,293.1499938964844,0.2305484116077423,-3474.57470703125,304.1450500488281,0.9190132021903992,0.3162004947662353,0.2216251343488693,293.1643981933594,297.1499938964844,293.1499938964844,0.3198383450508117,-6084.1962890625,304.16754150390625,0.9990000128746032,0.4692658185958862,0.3873895108699798,293.0910339355469,297.1499938964844,293.1499938964844,0.0043683894909918,-1634.741455078125,296.9830627441406,0.4867545068264007,0.050000000745058,0.2324763834476471,291.1722106933594,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1764221191406,1.0,0.279114305973053,0.6059998273849487,0.6059998273849487,1.0,1.0,-1.3150087594985962,0.5075720548629761,0.8074366450309753,0.1947984546422958,0.0,0.0,0.7317890524864197,52.25982284545898,43.0,42.80445098876953,-16023.1962890625,246.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82196044921875,308.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.927734375,18000.0,0.0,0.0,0.3696867823600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275893568992616,0.9275986552238464,-9.310731911682524e-06,0.0,0.0003751851036213,0.0,0.0,107.27889251708984,0.0,0.0,0.0,0.5410099029541016,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.152609720826149,-3216.16943359375,304.1466979980469,0.8233404159545898,0.2269362956285476,0.2051170468330383,292.6907043457031,297.1499938964844,293.1499938964844,0.0143487211316823,-770.3504028320312,304.14813232421875,0.4870582818984985,0.0509891249239444,0.0490931160748004,293.09735107421875,297.1499938964844,293.1499938964844,0.2305484116077423,-3474.57470703125,304.1450500488281,0.9190132021903992,0.3162004947662353,0.2216251343488693,293.1643981933594,297.1499938964844,293.1499938964844,0.3198383450508117,-6084.1962890625,304.16754150390625,0.9990000128746032,0.4692658185958862,0.3873895108699798,293.0910339355469,297.1499938964844,293.1499938964844,0.0043683894909918,-1634.741455078125,296.9830627441406,0.4867545068264007,0.050000000745058,0.2324763834476471,291.1722106933594,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1764221191406,1.0,0.279114305973053,0.6059998273849487,0.6059998273849487,1.0,1.0,-1.3150087594985962,0.5075720548629761,0.8074366450309753,0.1947984546422958,0.0,0.0,0.7317890524864197,52.25982284545898,43.0,42.80445098876953,-16023.1962890625,246.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82196044921875,308.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.927734375,18000.0,0.0,0.0,0.3696867823600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275893568992616,0.9275986552238464,-9.310731911682524e-06,0.0,0.0003751851036213,0.0,0.0,107.27889251708984,0.0,0.0,0.0,0.5410099029541016,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.152724951505661,-3217.6904296875,304.1470947265625,0.8285130262374878,0.2274698764085769,0.2055477052927017,292.688720703125,297.1499938964844,293.1499938964844,0.0163797456771135,-828.01513671875,304.14471435546875,0.503520667552948,0.0572036877274513,0.0529105216264724,293.0971984863281,297.1499938964844,293.1499938964844,0.2307027131319046,-3476.02001953125,304.1456604003906,0.926203727722168,0.3168977499008178,0.2220740616321563,293.1500244140625,297.1499938964844,293.1499938964844,0.3125138878822326,-5969.9609375,304.1775817871094,0.9990000128746032,0.4719047844409942,0.3804590404033661,293.0892639160156,297.1499938964844,293.1499938964844,0.0043705329298973,-1634.1510009765625,297.0101318359375,0.489724725484848,0.050000000745058,0.2322102636098861,291.194091796875,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894470214844,291.1971130371094,1.0,0.277222990989685,0.6053368449211121,0.6053368449211121,1.0,1.0,-1.3119992017745972,0.5059865713119507,0.8060126304626465,0.1935755461454391,0.0,0.0,0.7266298532485962,50.78621673583984,43.0,46.056060791015625,-15991.259765625,241.59030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,308.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.330078125,18000.0,0.0,0.0,0.369750440120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198363423347472,0.9198455810546876,-9.2423897513072e-06,0.0,0.0003752496850211,0.0,0.0,105.3337860107422,0.0,0.0,0.0,0.5376348495483398,4.0,0.0,1.0
