time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1530191302299499,-3222.525634765625,304.1470642089844,0.8329245448112488,0.2280026078224182,0.2059816271066665,292.6903686523437,297.1499938964844,293.1499938964844,0.0197179391980171,-911.5281372070312,304.1396179199219,0.5255646109580994,0.0627231448888778,0.0583036169409751,293.0970458984375,297.1499938964844,293.1499938964844,0.231124073266983,-3480.961669921875,304.14569091796875,0.9323548078536988,0.3175938725471496,0.2225245088338852,293.1332702636719,297.1499938964844,293.1499938964844,0.3067038059234619,-5880.10595703125,304.1830749511719,0.9990000128746032,0.4751911163330078,0.3748056292533874,293.08758544921875,297.1499938964844,293.1499938964844,0.0043754111975431,-1635.3448486328125,297.03009033203125,0.4921802878379822,0.050000000745058,0.2319965809583664,291.203125,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877685546875,291.2035522460937,1.0,0.2759321331977844,0.6045485734939575,0.6045485734939575,1.0,1.0,-1.3124903440475464,0.5057734251022339,0.8067169189453125,0.1931220442056656,0.0,0.0,0.7221096754074097,49.6503791809082,46.0,29.72953224182129,-15975.619140625,239.2408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,308.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.087890625,18000.0,0.0,0.0,0.3696567118167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098217487335204,0.9098308682441713,-9.141243936028332e-06,0.0,0.0003751545737031,0.0,0.0,102.74720001220705,0.0,0.0,0.0,0.5333269834518433,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539429277181625,-3238.301513671875,304.1465148925781,0.8391583561897278,0.2290790677070617,0.2068897783756256,292.7006530761719,297.1499938964844,293.1499938964844,0.0267278738319873,-1058.8453369140625,304.1314697265625,0.5635173320770264,0.0722940936684608,0.0677300468087196,293.09674072265625,297.1499938964844,293.1499938964844,0.2324611395597458,-3497.19677734375,304.1448974609375,0.9408840537071228,0.3190004825592041,0.2234580963850021,293.09820556640625,297.1499938964844,293.1499938964844,0.2994602024555206,-5770.220703125,304.183837890625,0.9990000128746032,0.4827296733856201,0.3675919473171234,293.0848083496094,297.1499938964844,293.1499938964844,0.0043937349691987,-1642.1031494140625,297.0559387207031,0.4953826069831848,0.050000000745058,0.2317284494638443,291.197021484375,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.1957397460937,1.0,0.2748643159866333,0.60279780626297,0.60279780626297,1.0,1.0,-1.317033290863037,0.5067319869995117,0.8103013634681702,0.1929061114788055,0.0,0.0,0.7160531282424927,48.28558349609375,49.0,-2.133063077926636,-15983.0498046875,237.9051208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,308.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.09375,18000.0,0.0,0.0,0.3691351413726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932453989982605,0.8932543396949768,-8.952512871474028e-06,0.0,0.0003746252623386,0.0,0.0,98.3772201538086,0.0,0.0,0.0,0.5260615944862366,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539429277181625,-3238.301513671875,304.1465148925781,0.8391583561897278,0.2290790677070617,0.2068897783756256,292.7006530761719,297.1499938964844,293.1499938964844,0.0267278738319873,-1058.8453369140625,304.1314697265625,0.5635173320770264,0.0722940936684608,0.0677300468087196,293.09674072265625,297.1499938964844,293.1499938964844,0.2324611395597458,-3497.19677734375,304.1448974609375,0.9408840537071228,0.3190004825592041,0.2234580963850021,293.09820556640625,297.1499938964844,293.1499938964844,0.2994602024555206,-5770.220703125,304.183837890625,0.9990000128746032,0.4827296733856201,0.3675919473171234,293.0848083496094,297.1499938964844,293.1499938964844,0.0043937349691987,-1642.1031494140625,297.0559387207031,0.4953826069831848,0.050000000745058,0.2317284494638443,291.197021484375,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.1957397460937,1.0,0.2748643159866333,0.60279780626297,0.60279780626297,1.0,1.0,-1.317033290863037,0.5067319869995117,0.8103013634681702,0.1929061114788055,0.0,0.0,0.7160531282424927,48.28558349609375,49.0,-2.133063077926636,-15983.0498046875,237.9051208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,308.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.09375,18000.0,0.0,0.0,0.3691351413726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932453989982605,0.8932543396949768,-8.952512871474028e-06,0.0,0.0003746252623386,0.0,0.0,98.3772201538086,0.0,0.0,0.0,0.5260615944862366,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550744026899337,-3257.7783203125,304.1457824707031,0.8423834443092346,0.2301557958126068,0.2078345566987991,292.7152099609375,297.1499938964844,293.1499938964844,0.0337976478040218,-1188.267822265625,304.1258850097656,0.5916438698768616,0.0807347744703292,0.0759262442588806,293.096435546875,297.1499938964844,293.1499938964844,0.2341056615114212,-3517.28369140625,304.14385986328125,0.9451409578323364,0.3204120993614197,0.2244235426187515,293.0682983398437,297.1499938964844,293.1499938964844,0.296751320362091,-5731.9833984375,304.17694091796875,0.9990000128746032,0.4901160895824432,0.3648084104061126,293.08270263671875,297.1499938964844,293.1499938964844,0.0044176019728183,-1651.574951171875,297.07391357421875,0.4966445863246918,0.050000000745058,0.2316261678934097,291.1780090332031,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1758728027344,1.0,0.2754499614238739,0.6008365154266357,0.6008365154266357,1.0,1.0,-1.3256990909576416,0.5092816948890686,0.8164173364639282,0.1934725791215896,0.0,0.0,0.713483989238739,47.872535705566406,52.0,-22.58062744140625,-16039.6689453125,240.2642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,308.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.283203125,18000.0,0.0,0.0,0.3684350848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835242390632629,0.8835330605506897,-8.83116081240587e-06,0.0,0.0003739147505257,0.0,0.0,95.78033447265624,0.0,0.0,0.0,0.5217375755310059,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550744026899337,-3257.7783203125,304.1457824707031,0.8423834443092346,0.2301557958126068,0.2078345566987991,292.7152099609375,297.1499938964844,293.1499938964844,0.0337976478040218,-1188.267822265625,304.1258850097656,0.5916438698768616,0.0807347744703292,0.0759262442588806,293.096435546875,297.1499938964844,293.1499938964844,0.2341056615114212,-3517.28369140625,304.14385986328125,0.9451409578323364,0.3204120993614197,0.2244235426187515,293.0682983398437,297.1499938964844,293.1499938964844,0.296751320362091,-5731.9833984375,304.17694091796875,0.9990000128746032,0.4901160895824432,0.3648084104061126,293.08270263671875,297.1499938964844,293.1499938964844,0.0044176019728183,-1651.574951171875,297.07391357421875,0.4966445863246918,0.050000000745058,0.2316261678934097,291.1780090332031,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1758728027344,1.0,0.2754499614238739,0.6008365154266357,0.6008365154266357,1.0,1.0,-1.3256990909576416,0.5092816948890686,0.8164173364639282,0.1934725791215896,0.0,0.0,0.713483989238739,47.872535705566406,52.0,-22.58062744140625,-16039.6689453125,240.2642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,308.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.283203125,18000.0,0.0,0.0,0.3684350848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835242390632629,0.8835330605506897,-8.83116081240587e-06,0.0,0.0003739147505257,0.0,0.0,95.78033447265624,0.0,0.0,0.0,0.5217375755310059,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1563263237476349,-3279.34814453125,304.1451110839844,0.8431466221809387,0.2312267571687698,0.2087999433279037,292.7314453125,297.1499938964844,293.1499938964844,0.0406564958393573,-1307.481689453125,304.12255859375,0.6120089888572693,0.0884581133723259,0.0833950415253639,293.0961608886719,297.1499938964844,293.1499938964844,0.2359308749437332,-3539.563232421875,304.1428527832031,0.9460630416870116,0.3218202590942383,0.2254070788621902,293.0476989746094,297.1499938964844,293.1499938964844,0.2975868880748749,-5749.115234375,304.16650390625,0.9990000128746032,0.496385395526886,0.3654568791389465,293.0810241699219,297.1499938964844,293.1499938964844,0.0044452878646552,-1662.80712890625,297.08770751953125,0.4963487386703491,0.050000000745058,0.2316494882106781,291.1519775390625,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1494445800781,1.0,0.2773356735706329,0.5986950397491455,0.5986950397491455,1.0,1.0,-1.3378092050552368,0.5131464600563049,0.8246627449989319,0.1946807503700256,0.0,0.0,0.7149187922477722,48.18685150146485,55.0,-33.89288711547852,-16141.255859375,245.6266021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,308.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.3678908944129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822154402732849,0.8822242617607117,-8.796832844382152e-06,0.0,0.0003733625053428,0.0,0.0,95.28987121582033,0.0,0.0,0.0,0.5210768580436707,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1563263237476349,-3279.34814453125,304.1451110839844,0.8431466221809387,0.2312267571687698,0.2087999433279037,292.7314453125,297.1499938964844,293.1499938964844,0.0406564958393573,-1307.481689453125,304.12255859375,0.6120089888572693,0.0884581133723259,0.0833950415253639,293.0961608886719,297.1499938964844,293.1499938964844,0.2359308749437332,-3539.563232421875,304.1428527832031,0.9460630416870116,0.3218202590942383,0.2254070788621902,293.0476989746094,297.1499938964844,293.1499938964844,0.2975868880748749,-5749.115234375,304.16650390625,0.9990000128746032,0.496385395526886,0.3654568791389465,293.0810241699219,297.1499938964844,293.1499938964844,0.0044452878646552,-1662.80712890625,297.08770751953125,0.4963487386703491,0.050000000745058,0.2316494882106781,291.1519775390625,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1494445800781,1.0,0.2773356735706329,0.5986950397491455,0.5986950397491455,1.0,1.0,-1.3378092050552368,0.5131464600563049,0.8246627449989319,0.1946807503700256,0.0,0.0,0.7149187922477722,48.18685150146485,55.0,-33.89288711547852,-16141.255859375,245.6266021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,308.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.3678908944129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822154402732849,0.8822242617607117,-8.796832844382152e-06,0.0,0.0003733625053428,0.0,0.0,95.28987121582033,0.0,0.0,0.0,0.5210768580436707,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1576312333345413,-3301.77685546875,304.1445617675781,0.8419649600982666,0.2322908490896225,0.2097790539264679,292.74822998046875,297.1499938964844,293.1499938964844,0.0471295788884162,-1419.4786376953125,304.1209411621094,0.6263002753257751,0.0956604108214378,0.0903511643409729,293.0959777832031,297.1499938964844,293.1499938964844,0.2378349602222442,-3562.72314453125,304.1420593261719,0.944391131401062,0.3232216835021972,0.226401686668396,293.0371398925781,297.1499938964844,293.1499938964844,0.3012127876281738,-5809.1923828125,304.15496826171875,0.9990000128746032,0.5011345744132996,0.3688002526760101,293.0797119140625,297.1499938964844,293.1499938964844,0.0044753784313797,-1675.021484375,297.09991455078125,0.4948387444019317,0.050000000745058,0.2317718565464019,291.12359619140625,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1210632324219,1.0,0.2802445888519287,0.5964118242263794,0.5964118242263794,1.0,1.0,-1.3526875972747805,0.5180583596229553,0.8346291780471802,0.1963961124420166,0.0,0.0,0.7203266024589539,49.0774040222168,58.0,-38.3283576965332,-16281.0859375,253.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,308.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.314453125,18000.0,0.0,0.0,0.3678190410137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897964954376221,0.8898053169250488,-8.857325155986473e-06,0.0,0.0003732895711436,0.0,0.0,97.03085327148438,0.0,0.0,0.0,0.5243093371391296,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1576312333345413,-3301.77685546875,304.1445617675781,0.8419649600982666,0.2322908490896225,0.2097790539264679,292.74822998046875,297.1499938964844,293.1499938964844,0.0471295788884162,-1419.4786376953125,304.1209411621094,0.6263002753257751,0.0956604108214378,0.0903511643409729,293.0959777832031,297.1499938964844,293.1499938964844,0.2378349602222442,-3562.72314453125,304.1420593261719,0.944391131401062,0.3232216835021972,0.226401686668396,293.0371398925781,297.1499938964844,293.1499938964844,0.3012127876281738,-5809.1923828125,304.15496826171875,0.9990000128746032,0.5011345744132996,0.3688002526760101,293.0797119140625,297.1499938964844,293.1499938964844,0.0044753784313797,-1675.021484375,297.09991455078125,0.4948387444019317,0.050000000745058,0.2317718565464019,291.12359619140625,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1210632324219,1.0,0.2802445888519287,0.5964118242263794,0.5964118242263794,1.0,1.0,-1.3526875972747805,0.5180583596229553,0.8346291780471802,0.1963961124420166,0.0,0.0,0.7203266024589539,49.0774040222168,58.0,-38.3283576965332,-16281.0859375,253.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,308.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.314453125,18000.0,0.0,0.0,0.3678190410137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897964954376221,0.8898053169250488,-8.857325155986473e-06,0.0,0.0003732895711436,0.0,0.0,97.03085327148438,0.0,0.0,0.0,0.5243093371391296,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1582909077405929,-3313.08544921875,304.14434814453125,0.8407971262931824,0.2328203320503235,0.2102724462747573,292.7566223144531,297.1499938964844,293.1499938964844,0.0502068810164928,-1473.271484375,304.1206359863281,0.6320852041244507,0.0991008281707763,0.0936750322580337,293.0959167480469,297.1499938964844,293.1499938964844,0.2387972027063369,-3574.388916015625,304.1417541503906,0.9427719712257384,0.3239193260669708,0.2269017249345779,293.03546142578125,297.1499938964844,293.1499938964844,0.3038858771324157,-5852.26220703125,304.1492004394531,0.9990000128746032,0.5028926134109497,0.3712953627109527,293.0791931152344,297.1499938964844,293.1499938964844,0.0044909492135047,-1681.31396484375,297.1058044433594,0.4937261044979095,0.050000000745058,0.2318639904260635,291.1094055175781,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0792541503906,291.10693359375,1.0,0.2820115387439728,0.59522944688797,0.59522944688797,1.0,1.0,-1.3609750270843506,0.5208331346511841,0.8401419520378113,0.197407379746437,0.0,0.0,0.7244543433189392,49.703102111816406,58.0,-38.8806266784668,-16362.7412109375,258.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,308.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17860.775390625,18000.0,0.0,0.0,0.3680448234081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968238234519958,0.8968327641487122,-8.923268069338519e-06,0.0,0.0003735187056008,0.0,0.0,98.74229431152344,0.0,0.0,0.0,0.5273573994636536,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1589513570070266,-3324.38525390625,304.1441955566406,0.8393208980560303,0.2333481311798095,0.2107678949832916,292.76495361328125,297.1499938964844,293.1499938964844,0.0531812757253646,-1525.7647705078125,304.1205749511719,0.6372880339622498,0.1024483665823936,0.0969095528125763,293.0958557128906,297.1499938964844,293.1499938964844,0.2397599220275879,-3586.03369140625,304.1415100097656,0.9407204985618592,0.3246148228645324,0.2274030447006225,293.0360412597656,297.1499938964844,293.1499938964844,0.3070474863052368,-5902.6162109375,304.14361572265625,0.9990000128746032,0.5042339563369751,0.3742519021034241,293.07879638671875,297.1499938964844,293.1499938964844,0.0045067067258059,-1687.65673828125,297.1116943359375,0.4924216270446777,0.050000000745058,0.2319740056991577,291.0954895019531,291.1499938964844,256.5697326660156,255.67672729492188,279.12677001953125,293.0788269042969,291.09307861328125,1.0,0.283953309059143,0.5940262675285339,0.5940262675285339,1.0,1.0,-1.3697351217269895,0.5237846374511719,0.8459504246711731,0.1985033750534057,0.0,0.0,0.7294871807098389,50.433067321777344,61.0,-38.733341217041016,-16450.869140625,263.4515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,308.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.42578125,18000.0,0.0,0.0,0.3684825897216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059060215950012,0.9059150815010072,-9.012661394081078e-06,0.0,0.0003739629755727,0.0,0.0,101.01514434814452,0.0,0.0,0.0,0.5313296318054199,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1602678894996643,-3346.84375,304.1439208984375,0.8356399536132812,0.2343988418579101,0.2117636650800705,292.78131103515625,297.1499938964844,293.1499938964844,0.0588376335799694,-1627.203857421875,304.1209716796875,0.6462887525558472,0.1088861227035522,0.1031381338834762,293.0957946777344,297.1499938964844,293.1499938964844,0.2416764348745346,-3609.138916015625,304.1411437988281,0.935557186603546,0.3259990215301513,0.2284082770347595,293.043212890625,297.1499938964844,293.1499938964844,0.3146234154701233,-6021.68212890625,304.1331481933594,0.9990000128746032,0.5056836009025574,0.3813279867172241,293.07830810546875,297.1499938964844,293.1499938964844,0.004538563080132,-1700.3946533203125,297.1235046386719,0.4893485009670257,0.050000000745058,0.2322409451007843,291.0687561035156,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0665283203125,1.0,0.2882761657238006,0.591574490070343,0.591574490070343,1.0,1.0,-1.388427972793579,0.530124306678772,0.8583036661148071,0.200903370976448,0.0,0.0,0.7421278357505798,52.16636276245117,64.0,-37.17946243286133,-16643.068359375,275.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.384765625,18000.0,0.0,0.0,0.3700718879699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298545122146606,0.9298638105392456,-9.260625120077748e-06,0.0,0.0003755759389605,0.0,0.0,107.26065826416016,0.0,0.0,0.0,0.541896641254425,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1602678894996643,-3346.84375,304.1439208984375,0.8356399536132812,0.2343988418579101,0.2117636650800705,292.78131103515625,297.1499938964844,293.1499938964844,0.0588376335799694,-1627.203857421875,304.1209716796875,0.6462887525558472,0.1088861227035522,0.1031381338834762,293.0957946777344,297.1499938964844,293.1499938964844,0.2416764348745346,-3609.138916015625,304.1411437988281,0.935557186603546,0.3259990215301513,0.2284082770347595,293.043212890625,297.1499938964844,293.1499938964844,0.3146234154701233,-6021.68212890625,304.1331481933594,0.9990000128746032,0.5056836009025574,0.3813279867172241,293.07830810546875,297.1499938964844,293.1499938964844,0.004538563080132,-1700.3946533203125,297.1235046386719,0.4893485009670257,0.050000000745058,0.2322409451007843,291.0687561035156,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0665283203125,1.0,0.2882761657238006,0.591574490070343,0.591574490070343,1.0,1.0,-1.388427972793579,0.530124306678772,0.8583036661148071,0.200903370976448,0.0,0.0,0.7421278357505798,52.16636276245117,64.0,-37.17946243286133,-16643.068359375,275.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.384765625,18000.0,0.0,0.0,0.3700718879699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298545122146606,0.9298638105392456,-9.260625120077748e-06,0.0,0.0003755759389605,0.0,0.0,107.26065826416016,0.0,0.0,0.0,0.541896641254425,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1615719497203827,-3369.0048828125,304.1437683105469,0.831256628036499,0.2354431897401809,0.2127643525600433,292.7973327636719,297.1499938964844,293.1499938964844,0.064114011824131,-1723.933837890625,304.1218566894531,0.6536567211151123,0.1149803027510643,0.1090542003512382,293.0957946777344,297.1499938964844,293.1499938964844,0.2435706108808517,-3631.879638671875,304.1409606933594,0.9293332695961,0.3273740708827972,0.2294154167175293,293.0573425292969,297.1499938964844,293.1499938964844,0.3235771059989929,-6160.4228515625,304.1238708496094,0.9990000128746032,0.5055336356163025,0.3896490037441253,293.07818603515625,297.1499938964844,293.1499938964844,0.0045706639066338,-1713.10791015625,297.135498046875,0.4857885539531708,0.050000000745058,0.2325613051652908,291.0438232421875,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.04180908203125,1.0,0.2930631041526794,0.5890870690345764,0.5890870690345764,1.0,1.0,-1.4083129167556765,0.5369039177894592,0.871408998966217,0.2035104930400848,0.0,0.0,0.7579764127731323,54.21025848388672,67.0,-34.799983978271484,-16851.56640625,288.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,308.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17655.83984375,18000.0,0.0,0.0,0.3726927936077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608074426651,0.9608170390129088,-9.598686119716149e-06,0.0,0.0003782358253374,0.0,0.0,115.81803131103516,0.0,0.0,0.0,0.555716335773468,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1615719497203827,-3369.0048828125,304.1437683105469,0.831256628036499,0.2354431897401809,0.2127643525600433,292.7973327636719,297.1499938964844,293.1499938964844,0.064114011824131,-1723.933837890625,304.1218566894531,0.6536567211151123,0.1149803027510643,0.1090542003512382,293.0957946777344,297.1499938964844,293.1499938964844,0.2435706108808517,-3631.879638671875,304.1409606933594,0.9293332695961,0.3273740708827972,0.2294154167175293,293.0573425292969,297.1499938964844,293.1499938964844,0.3235771059989929,-6160.4228515625,304.1238708496094,0.9990000128746032,0.5055336356163025,0.3896490037441253,293.07818603515625,297.1499938964844,293.1499938964844,0.0045706639066338,-1713.10791015625,297.135498046875,0.4857885539531708,0.050000000745058,0.2325613051652908,291.0438232421875,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.04180908203125,1.0,0.2930631041526794,0.5890870690345764,0.5890870690345764,1.0,1.0,-1.4083129167556765,0.5369039177894592,0.871408998966217,0.2035104930400848,0.0,0.0,0.7579764127731323,54.21025848388672,67.0,-34.799983978271484,-16851.56640625,288.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,308.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17655.83984375,18000.0,0.0,0.0,0.3726927936077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608074426651,0.9608170390129088,-9.598686119716149e-06,0.0,0.0003782358253374,0.0,0.0,115.81803131103516,0.0,0.0,0.0,0.555716335773468,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1628580391407013,-3390.7802734375,304.1437072753906,0.8264184594154358,0.2364810407161712,0.2137681096792221,292.81317138671875,297.1499938964844,293.1499938964844,0.0690092518925666,-1815.4866943359373,304.1230773925781,0.6595363616943359,0.1207000389695167,0.1146347299218177,293.0958251953125,297.1499938964844,293.1499938964844,0.2454340755939483,-3654.165283203125,304.140869140625,0.9224416613578796,0.3287397921085357,0.2304229587316513,293.0773010253906,297.1499938964844,293.1499938964844,0.333614706993103,-6314.0537109375,304.11590576171875,0.9990000128746032,0.5038468837738037,0.3989126086235046,293.0783386230469,297.1499938964844,293.1499938964844,0.004602950066328,-1725.760986328125,297.1479797363281,0.4818289577960968,0.050000000745058,0.2329261600971222,291.0208740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0190734863281,1.0,0.2981890141963959,0.5865893959999084,0.5865893959999084,1.0,1.0,-1.428984522819519,0.5439684391021729,0.8850160241127014,0.2062477022409439,0.0,0.0,0.7767506241798401,56.51087188720703,70.0,-32.06889724731445,-17071.359375,303.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,308.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.82421875,18000.0,0.0,0.0,0.3763705492019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997755765914917,0.9977657794952391,-1.0022969036072029e-05,0.0,0.0003819682751782,0.0,0.0,126.73213958740234,0.0,0.0,0.0,0.5724027752876282,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1628580391407013,-3390.7802734375,304.1437072753906,0.8264184594154358,0.2364810407161712,0.2137681096792221,292.81317138671875,297.1499938964844,293.1499938964844,0.0690092518925666,-1815.4866943359373,304.1230773925781,0.6595363616943359,0.1207000389695167,0.1146347299218177,293.0958251953125,297.1499938964844,293.1499938964844,0.2454340755939483,-3654.165283203125,304.140869140625,0.9224416613578796,0.3287397921085357,0.2304229587316513,293.0773010253906,297.1499938964844,293.1499938964844,0.333614706993103,-6314.0537109375,304.11590576171875,0.9990000128746032,0.5038468837738037,0.3989126086235046,293.0783386230469,297.1499938964844,293.1499938964844,0.004602950066328,-1725.760986328125,297.1479797363281,0.4818289577960968,0.050000000745058,0.2329261600971222,291.0208740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0190734863281,1.0,0.2981890141963959,0.5865893959999084,0.5865893959999084,1.0,1.0,-1.428984522819519,0.5439684391021729,0.8850160241127014,0.2062477022409439,0.0,0.0,0.7767506241798401,56.51087188720703,70.0,-32.06889724731445,-17071.359375,303.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,308.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.82421875,18000.0,0.0,0.0,0.3763705492019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997755765914917,0.9977657794952391,-1.0022969036072029e-05,0.0,0.0003819682751782,0.0,0.0,126.73213958740234,0.0,0.0,0.0,0.5724027752876282,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1641214787960052,-3412.094970703125,304.1437072753906,0.8212896585464478,0.237511858344078,0.2147731482982635,292.8291931152344,297.1499938964844,293.1499938964844,0.07350455224514,-1900.9554443359373,304.12457275390625,0.6640071272850037,0.1259856522083282,0.1198284551501274,293.0959167480469,297.1499938964844,293.1499938964844,0.2472599893808365,-3675.92236328125,304.140869140625,0.915248453617096,0.3300957977771759,0.2314295917749405,293.10205078125,297.1499938964844,293.1499938964844,0.3444994688034057,-6478.76123046875,304.1091613769531,0.9990000128746032,0.5006769895553589,0.408881664276123,293.0785827636719,297.1499938964844,293.1499938964844,0.0046355873346328,-1738.3984375,297.16131591796875,0.4774775207042694,0.050000000745058,0.2333284169435501,291.00006103515625,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9984741210937,1.0,0.3035503625869751,0.5841018557548523,0.5841018557548523,1.0,1.0,-1.4500844478607178,0.5511803030967712,0.8989040851593018,0.2090465277433395,0.0,0.0,0.7981591820716858,59.02479553222656,73.0,-29.128782272338867,-17298.40234375,318.7774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41021728515625,308.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17534.220703125,18000.0,0.0,0.0,0.3810598254203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039493203163147,1.0395036935806274,-1.0526961887080688e-05,0.0,0.0003867273044306,0.0,0.0,139.9933319091797,0.0,0.0,0.0,0.5914631485939026,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1641214787960052,-3412.094970703125,304.1437072753906,0.8212896585464478,0.237511858344078,0.2147731482982635,292.8291931152344,297.1499938964844,293.1499938964844,0.07350455224514,-1900.9554443359373,304.12457275390625,0.6640071272850037,0.1259856522083282,0.1198284551501274,293.0959167480469,297.1499938964844,293.1499938964844,0.2472599893808365,-3675.92236328125,304.140869140625,0.915248453617096,0.3300957977771759,0.2314295917749405,293.10205078125,297.1499938964844,293.1499938964844,0.3444994688034057,-6478.76123046875,304.1091613769531,0.9990000128746032,0.5006769895553589,0.408881664276123,293.0785827636719,297.1499938964844,293.1499938964844,0.0046355873346328,-1738.3984375,297.16131591796875,0.4774775207042694,0.050000000745058,0.2333284169435501,291.00006103515625,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9984741210937,1.0,0.3035503625869751,0.5841018557548523,0.5841018557548523,1.0,1.0,-1.4500844478607178,0.5511803030967712,0.8989040851593018,0.2090465277433395,0.0,0.0,0.7981591820716858,59.02479553222656,73.0,-29.128782272338867,-17298.40234375,318.7774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41021728515625,308.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17534.220703125,18000.0,0.0,0.0,0.3810598254203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039493203163147,1.0395036935806274,-1.0526961887080688e-05,0.0,0.0003867273044306,0.0,0.0,139.9933319091797,0.0,0.0,0.0,0.5914631485939026,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647431850433349,-3422.555419921875,304.1437072753906,0.8186473846435547,0.2380244135856628,0.2152756005525589,292.8373718261719,297.1499938964844,293.1499938964844,0.0755916982889175,-1941.03466796875,304.1253967285156,0.6657288074493408,0.12844218313694,0.1222585588693618,293.0959777832031,297.1499938964844,293.1499938964844,0.2481567859649658,-3686.57958984375,304.1408996582031,0.9116480946540833,0.3307700157165527,0.2319321930408477,293.115966796875,297.1499938964844,293.1499938964844,0.3501978814601898,-6564.291015625,304.1062316894531,0.9990000128746032,0.4985498189926147,0.4140713512897491,293.07867431640625,297.1499938964844,293.1499938964844,0.0046521290205419,-1744.7384033203125,297.16851806640625,0.4751375615596771,0.050000000745058,0.2335417717695236,290.9905090332031,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0788879394531,290.989013671875,1.0,0.3062919080257416,0.5828745365142822,0.5828745365142822,1.0,1.0,-1.4606941938400269,0.5548067092895508,0.9058875441551208,0.2104537785053253,0.0,0.0,0.8097540736198425,60.35044479370117,73.0,-27.574586868286133,-17413.474609375,326.9689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3000183105469,308.3782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17512.529296875,18000.0,0.0,0.0,0.3837525248527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617146492004397,1.061725378036499,-1.0805591955431735e-05,0.0,0.0003894600376952,0.0,0.0,147.4683837890625,0.0,0.0,0.0,0.6016958355903625,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1653550565242767,-3432.834228515625,304.14373779296875,0.8159642219543457,0.2385349869728088,0.2157777249813079,292.8456115722656,297.1499938964844,293.1499938964844,0.0775708183646202,-1979.2415771484373,304.12628173828125,0.6671320796012878,0.1307843923568725,0.1245735734701156,293.0960388183594,297.1499938964844,293.1499938964844,0.2490380853414535,-3697.037109375,304.1409606933594,0.9081049561500548,0.3314416706562042,0.2324341088533401,293.1307983398437,297.1499938964844,293.1499938964844,0.3560301065444946,-6651.369140625,304.10357666015625,0.9990000128746032,0.4960705041885376,0.4193677604198456,293.0787048339844,297.1499938964844,293.1499938964844,0.0046688546426594,-1751.0960693359375,297.1762084960937,0.4726727902889251,0.050000000745058,0.2337622940540313,290.9815979003906,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.08154296875,290.9802551269531,1.0,0.3090613186359405,0.581712543964386,0.581712543964386,1.0,1.0,-1.471301555633545,0.558468222618103,0.9128333926200868,0.2118957340717315,0.0,0.0,0.8218747973442078,61.71592330932617,76.0,-25.787107467651367,-17529.0,335.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1908569335937,308.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.44921875,18000.0,0.0,0.0,0.3866540789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845774412155151,1.0845885276794434,-1.1099707990069874e-05,0.0,0.000392404734157,0.0,0.0,155.46885681152344,0.0,0.0,0.0,0.6122697591781616,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.166547030210495,-3452.809814453125,304.14385986328125,0.8105001449584961,0.2395504415035247,0.2167804092168808,292.8620300292969,297.1499938964844,293.1499938964844,0.0812537148594856,-2050.787353515625,304.1280517578125,0.6691741943359375,0.1351658105850219,0.1289097517728805,293.09619140625,297.1499938964844,293.1499938964844,0.2507510781288147,-3717.317138671875,304.14111328125,0.901361048221588,0.332777589559555,0.233435571193695,293.1615295410156,297.1499938964844,293.1499938964844,0.3679922819137573,-6828.583984375,304.0991516113281,0.9990000128746032,0.4903300702571869,0.4301855266094208,293.07879638671875,297.1499938964844,293.1499938964844,0.0047022132202982,-1763.6331787109375,297.1927795410156,0.4673134684562683,0.050000000745058,0.2342214435338974,290.96600341796875,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.96490478515625,1.0,0.3146531581878662,0.5795512199401855,0.5795512199401855,1.0,1.0,-1.4924508333206177,0.565858006477356,0.9265927672386168,0.2148562371730804,0.0,0.0,0.8474854230880737,64.5470962524414,64.0,-22.06895446777344,-17760.837890625,352.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823303222656,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17476.103515625,18000.0,0.0,0.0,0.3930019438266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312874555587769,1.1312992572784424,-1.1723855095624458e-05,0.0,0.0003988470125477,0.0,0.0,172.81857299804688,0.0,0.0,0.0,0.6340311169624329,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.166547030210495,-3452.809814453125,304.14385986328125,0.8105001449584961,0.2395504415035247,0.2167804092168808,292.8620300292969,297.1499938964844,293.1499938964844,0.0812537148594856,-2050.787353515625,304.1280517578125,0.6691741943359375,0.1351658105850219,0.1289097517728805,293.09619140625,297.1499938964844,293.1499938964844,0.2507510781288147,-3717.317138671875,304.14111328125,0.901361048221588,0.332777589559555,0.233435571193695,293.1615295410156,297.1499938964844,293.1499938964844,0.3679922819137573,-6828.583984375,304.0991516113281,0.9990000128746032,0.4903300702571869,0.4301855266094208,293.07879638671875,297.1499938964844,293.1499938964844,0.0047022132202982,-1763.6331787109375,297.1927795410156,0.4673134684562683,0.050000000745058,0.2342214435338974,290.96600341796875,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.96490478515625,1.0,0.3146531581878662,0.5795512199401855,0.5795512199401855,1.0,1.0,-1.4924508333206177,0.565858006477356,0.9265927672386168,0.2148562371730804,0.0,0.0,0.8474854230880737,64.5470962524414,64.0,-22.06895446777344,-17760.837890625,352.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823303222656,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17476.103515625,18000.0,0.0,0.0,0.3930019438266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312874555587769,1.1312992572784424,-1.1723855095624458e-05,0.0,0.0003988470125477,0.0,0.0,172.81857299804688,0.0,0.0,0.0,0.6340311169624329,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.16740083694458,-3466.732177734375,304.1445007324219,0.8126346468925476,0.2406146228313446,0.2177032679319381,292.8778381347656,297.1499938964844,293.1499938964844,0.0844365358352661,-2112.695068359375,304.13006591796875,0.6771653294563293,0.1392560303211212,0.1328172832727432,293.0961303710937,297.1499938964844,293.1499938964844,0.2519802749156952,-3731.465087890625,304.1420593261719,0.9037953019142152,0.3341538906097412,0.2343711256980896,293.18310546875,297.1499938964844,293.1499938964844,0.3673619627952575,-6810.55224609375,304.1177673339844,0.9990000128746032,0.4856211245059967,0.4285418689250946,293.0787658691406,297.1499938964844,293.1499938964844,0.0047228303737938,-1770.4481201171875,297.2189636230469,0.4681607186794281,0.050000000745058,0.2341504693031311,290.9679870605469,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025085449219,290.969970703125,1.0,0.3143846094608307,0.5782446265220642,0.5782446265220642,1.0,1.0,-1.4973268508911133,0.5669109225273132,0.9304159283638,0.214971587061882,0.0,0.0,0.8720884919166565,64.25939178466797,52.0,6.7298197746276855,-17878.314453125,354.3495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8128662109375,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17503.29296875,18000.0,0.0,0.0,0.3997295200824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176652193069458,1.1766645908355713,-1.2365788279566914e-05,0.0,0.0004056746256537,0.0,0.0,191.0707550048828,0.0,0.0,0.0,0.6552892923355103,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.16740083694458,-3466.732177734375,304.1445007324219,0.8126346468925476,0.2406146228313446,0.2177032679319381,292.8778381347656,297.1499938964844,293.1499938964844,0.0844365358352661,-2112.695068359375,304.13006591796875,0.6771653294563293,0.1392560303211212,0.1328172832727432,293.0961303710937,297.1499938964844,293.1499938964844,0.2519802749156952,-3731.465087890625,304.1420593261719,0.9037953019142152,0.3341538906097412,0.2343711256980896,293.18310546875,297.1499938964844,293.1499938964844,0.3673619627952575,-6810.55224609375,304.1177673339844,0.9990000128746032,0.4856211245059967,0.4285418689250946,293.0787658691406,297.1499938964844,293.1499938964844,0.0047228303737938,-1770.4481201171875,297.2189636230469,0.4681607186794281,0.050000000745058,0.2341504693031311,290.9679870605469,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025085449219,290.969970703125,1.0,0.3143846094608307,0.5782446265220642,0.5782446265220642,1.0,1.0,-1.4973268508911133,0.5669109225273132,0.9304159283638,0.214971587061882,0.0,0.0,0.8720884919166565,64.25939178466797,52.0,6.7298197746276855,-17878.314453125,354.3495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8128662109375,308.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17503.29296875,18000.0,0.0,0.0,0.3997295200824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176652193069458,1.1766645908355713,-1.2365788279566914e-05,0.0,0.0004056746256537,0.0,0.0,191.0707550048828,0.0,0.0,0.0,0.6552892923355103,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.167658269405365,-3469.994384765625,304.1459045410156,0.8213555216789246,0.2417269498109817,0.2185845822095871,292.8918762207031,297.1499938964844,293.1499938964844,0.0871445089578628,-2164.9169921875,304.1322021484375,0.691063404083252,0.1433025300502777,0.136516198515892,293.0959167480469,297.1499938964844,293.1499938964844,0.2523072957992553,-3734.275390625,304.1441955566406,0.9149335622787476,0.3355611264705658,0.2352633029222488,293.1801452636719,297.1499938964844,293.1499938964844,0.3544631898403168,-6606.9091796875,304.1502380371094,0.9990000128746032,0.4853277206420898,0.4160310328006744,293.0785827636719,297.1499938964844,293.1499938964844,0.0047258995473384,-1768.63330078125,297.2658996582031,0.4742348194122314,0.050000000745058,0.2336219251155853,291.0087890625,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.0135192871094,1.0,0.3097721040248871,0.5774677395820618,0.5774677395820618,1.0,1.0,-1.4882488250732422,0.5624682307243347,0.9257805943489076,0.2124063819646835,0.0,0.0,0.8885538578033447,61.2729606628418,40.0,51.59967041015625,-17894.279296875,342.3448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322692871094,308.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17633.984375,18000.0,0.0,0.0,0.4060783982276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115538120269775,1.2115668058395386,-1.2901499758299906e-05,0.0,0.0004121179517824,0.0,0.0,206.29014587402344,0.0,0.0,0.0,0.6717429757118225,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.167658269405365,-3469.994384765625,304.1459045410156,0.8213555216789246,0.2417269498109817,0.2185845822095871,292.8918762207031,297.1499938964844,293.1499938964844,0.0871445089578628,-2164.9169921875,304.1322021484375,0.691063404083252,0.1433025300502777,0.136516198515892,293.0959167480469,297.1499938964844,293.1499938964844,0.2523072957992553,-3734.275390625,304.1441955566406,0.9149335622787476,0.3355611264705658,0.2352633029222488,293.1801452636719,297.1499938964844,293.1499938964844,0.3544631898403168,-6606.9091796875,304.1502380371094,0.9990000128746032,0.4853277206420898,0.4160310328006744,293.0785827636719,297.1499938964844,293.1499938964844,0.0047258995473384,-1768.63330078125,297.2658996582031,0.4742348194122314,0.050000000745058,0.2336219251155853,291.0087890625,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.0135192871094,1.0,0.3097721040248871,0.5774677395820618,0.5774677395820618,1.0,1.0,-1.4882488250732422,0.5624682307243347,0.9257805943489076,0.2124063819646835,0.0,0.0,0.8885538578033447,61.2729606628418,40.0,51.59967041015625,-17894.279296875,342.3448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322692871094,308.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17633.984375,18000.0,0.0,0.0,0.4060783982276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115538120269775,1.2115668058395386,-1.2901499758299906e-05,0.0,0.0004121179517824,0.0,0.0,206.29014587402344,0.0,0.0,0.0,0.6717429757118225,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1674071252346038,-3464.240478515625,304.147705078125,0.8357341289520264,0.2428729832172393,0.2194338589906692,292.9029846191406,297.1499938964844,293.1499938964844,0.0896520018577575,-2212.83154296875,304.1339416503906,0.7106905579566956,0.1475793570280075,0.1403140872716903,293.0956420898437,297.1499938964844,293.1499938964844,0.2518561482429504,-3727.42431640625,304.1468811035156,0.9348273873329164,0.3369863927364349,0.236119270324707,293.15093994140625,297.1499938964844,293.1499938964844,0.3317972719669342,-6255.46435546875,304.18798828125,0.9990000128746032,0.4904279112815857,0.3949975073337555,293.0781555175781,297.1499938964844,293.1499938964844,0.0047158491797745,-1760.176513671875,297.3303527832031,0.4835054576396942,0.050000000745058,0.2327688485383987,291.0819091796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892639160156,1.0,0.3017232120037079,0.5770490765571594,0.5770490765571594,1.0,1.0,-1.4685856103897097,0.5538292527198792,0.9147562980651855,0.2078295350074768,0.0,0.0,0.8930800557136536,56.36545944213867,43.0,96.42044830322266,-17829.57421875,320.7048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7645263671875,308.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.98046875,18000.0,0.0,0.0,0.4114004373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230305790901184,1.2303190231323242,-1.322275147686014e-05,0.0,0.0004175191570539,0.0,0.0,215.1122131347656,0.0,0.0,0.0,0.6806031465530396,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1674071252346038,-3464.240478515625,304.147705078125,0.8357341289520264,0.2428729832172393,0.2194338589906692,292.9029846191406,297.1499938964844,293.1499938964844,0.0896520018577575,-2212.83154296875,304.1339416503906,0.7106905579566956,0.1475793570280075,0.1403140872716903,293.0956420898437,297.1499938964844,293.1499938964844,0.2518561482429504,-3727.42431640625,304.1468811035156,0.9348273873329164,0.3369863927364349,0.236119270324707,293.15093994140625,297.1499938964844,293.1499938964844,0.3317972719669342,-6255.46435546875,304.18798828125,0.9990000128746032,0.4904279112815857,0.3949975073337555,293.0781555175781,297.1499938964844,293.1499938964844,0.0047158491797745,-1760.176513671875,297.3303527832031,0.4835054576396942,0.050000000745058,0.2327688485383987,291.0819091796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892639160156,1.0,0.3017232120037079,0.5770490765571594,0.5770490765571594,1.0,1.0,-1.4685856103897097,0.5538292527198792,0.9147562980651855,0.2078295350074768,0.0,0.0,0.8930800557136536,56.36545944213867,43.0,96.42044830322266,-17829.57421875,320.7048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7645263671875,308.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.98046875,18000.0,0.0,0.0,0.4114004373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230305790901184,1.2303190231323242,-1.322275147686014e-05,0.0,0.0004175191570539,0.0,0.0,215.1122131347656,0.0,0.0,0.0,0.6806031465530396,4.0,0.0,1.0
