time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.16717129945755,-3459.4140625,304.1485595703125,0.8419824242591858,0.2434365302324295,0.2198800444602966,292.9076232910156,297.1499938964844,293.1499938964844,0.090910717844963,-2236.790771484375,304.1345520019531,0.7190877199172974,0.149799183011055,0.1423230022192001,293.0955810546875,297.1499938964844,293.1499938964844,0.2514469027519226,-3721.753173828125,304.148193359375,0.9432967901229858,0.3376858234405517,0.2365606129169464,293.1283569335937,297.1499938964844,293.1499938964844,0.3220126628875732,-6104.95849609375,304.19873046875,0.9990000128746032,0.4948517978191376,0.3865328729152679,293.077880859375,297.1499938964844,293.1499938964844,0.0047103194519877,-1755.26025390625,297.3672790527344,0.4871163070201874,0.050000000745058,0.2324381023645401,291.1274108886719,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.0836486816406,291.1347961425781,1.0,0.2989919185638428,0.5767480134963989,0.5767480134963989,1.0,1.0,-1.4614970684051514,0.5506410002708435,0.9108561277389526,0.2060084789991378,0.0,0.0,0.8900328278541565,54.47108459472656,43.0,110.11691284179688,-17814.7890625,312.7225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8224792480469,308.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.609375,18000.0,0.0,0.0,0.4135369956493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322978973388672,1.232311129570007,-1.32782370201312e-05,0.0,0.0004196874797344,0.0,0.0,216.29991149902344,0.0,0.0,0.0,0.6815391778945923,4.0,0.0,1.0
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1669969707727432,-3455.731201171875,304.1491394042969,0.847070574760437,0.2439883053302765,0.2203294783830642,292.911865234375,297.1499938964844,293.1499938964844,0.0922286659479141,-2261.9990234375,304.1349792480469,0.7261382937431335,0.1520335525274276,0.1443772614002227,293.0955810546875,297.1499938964844,293.1499938964844,0.2511252462863922,-3717.255859375,304.14910888671875,0.9499403834342957,0.3383739590644836,0.2370040565729141,293.1045227050781,297.1499938964844,293.1499938964844,0.3142511546611786,-5986.154296875,304.20391845703125,0.9990000128746032,0.4998053312301636,0.3800555467605591,293.0776672363281,297.1499938964844,293.1499938964844,0.0047067711129784,-1751.3345947265625,297.4019470214844,0.4898949861526489,0.050000000745058,0.232189804315567,291.1688537597656,291.1499938964844,256.0399780273437,255.1931915283203,279.14361572265625,293.0791931152344,291.1753845214844,1.0,0.296901673078537,0.5764183402061462,0.5764183402061462,1.0,1.0,-1.4569591283798218,0.5484892129898071,0.9084699153900146,0.2047567367553711,0.0,0.0,0.8845921158790588,53.06412887573242,46.0,110.74514770507812,-17812.3125,307.1676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.899169921875,308.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.90625,18000.0,0.0,0.0,0.4153501987457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293927669525146,1.2294059991836548,-1.3259300430945586e-05,0.0,0.0004215276567265,0.0,0.0,215.25955200195312,0.0,0.0,0.0,0.6801843643188477,4.0,0.0,1.0
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.1668624728918075,-3452.30078125,304.1496276855469,0.8546768426895142,0.2450701594352722,0.2212383300065994,292.9200744628906,297.1499938964844,293.1499938964844,0.0949544385075569,-2314.3984375,304.13543701171875,0.7377995848655701,0.1564054936170578,0.1484796404838562,293.095703125,297.1499938964844,293.1499938964844,0.2507975697517395,-3712.394775390625,304.14990234375,0.9593400955200196,0.3397325575351715,0.237900823354721,293.0580749511719,297.1499938964844,293.1499938964844,0.3030843138694763,-5816.814453125,304.2042541503906,0.9990000128746032,0.510378897190094,0.3711984157562256,293.0771789550781,297.1499938964844,293.1499938964844,0.0047066085971891,-1746.8739013671875,297.4633483886719,0.4937666356563568,0.050000000745058,0.2318569868803024,291.2364196777344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.2410888671875,1.0,0.2944057881832123,0.5757055282592773,0.5757055282592773,1.0,1.0,-1.4530160427093506,0.5463099479675293,0.9067060947418212,0.203334704041481,0.0,0.0,0.8683223128318787,51.21625900268555,64.0,93.35970306396484,-17825.716796875,300.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09088134765625,308.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.509765625,18000.0,0.0,0.0,0.4180649816989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119065523147583,1.2119195461273191,-1.3040236808592454e-05,0.0,0.0004242827999405,0.0,0.0,207.91189575195312,0.0,0.0,0.0,0.6719562411308289,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.1668624728918075,-3452.30078125,304.1496276855469,0.8546768426895142,0.2450701594352722,0.2212383300065994,292.9200744628906,297.1499938964844,293.1499938964844,0.0949544385075569,-2314.3984375,304.13543701171875,0.7377995848655701,0.1564054936170578,0.1484796404838562,293.095703125,297.1499938964844,293.1499938964844,0.2507975697517395,-3712.394775390625,304.14990234375,0.9593400955200196,0.3397325575351715,0.237900823354721,293.0580749511719,297.1499938964844,293.1499938964844,0.3030843138694763,-5816.814453125,304.2042541503906,0.9990000128746032,0.510378897190094,0.3711984157562256,293.0771789550781,297.1499938964844,293.1499938964844,0.0047066085971891,-1746.8739013671875,297.4633483886719,0.4937666356563568,0.050000000745058,0.2318569868803024,291.2364196777344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.2410888671875,1.0,0.2944057881832123,0.5757055282592773,0.5757055282592773,1.0,1.0,-1.4530160427093506,0.5463099479675293,0.9067060947418212,0.203334704041481,0.0,0.0,0.8683223128318787,51.21625900268555,64.0,93.35970306396484,-17825.716796875,300.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09088134765625,308.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.509765625,18000.0,0.0,0.0,0.4180649816989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119065523147583,1.2119195461273191,-1.3040236808592454e-05,0.0,0.0004242827999405,0.0,0.0,207.91189575195312,0.0,0.0,0.0,0.6719562411308289,4.0,0.0,1.0
500340,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487731933594,0.8491901755332947,0.0,0.2222279757261276,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.7382305264472961,0.0,0.1524284183979034,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.9523962140083312,0.0,0.2388672530651092,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1736755371094,0.9990000128746032,0.0,0.3803547620773315,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5040283203125,0.4897654950618744,0.0,0.232200875878334,291.26239013671875,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0763854980469,291.26141357421875,0.0,0.0,0.5739901065826416,0.5739901065826416,1.0,1.0,-1.471494197845459,0.5528661608695984,0.9186279773712158,0.2058809995651245,0.0,0.0,0.0,53.374732971191406,60.0,33.04586410522461,-17975.751953125,314.5740661621094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2923278808594,308.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18319.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1836483478546145,1.1836609840393066,-1.265056198462844e-05,0.0,0.0,0.0,0.0,195.9722595214844,0.0,0.0,0.0,0.0544886291027069,4.0,0.0,0.0
500400,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487731933594,0.8491901755332947,0.0,0.2222279757261276,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.7382305264472961,0.0,0.1524284183979034,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.9523962140083312,0.0,0.2388672530651092,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1736755371094,0.9990000128746032,0.0,0.3803547620773315,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5040283203125,0.4897654950618744,0.0,0.232200875878334,291.26239013671875,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0763854980469,291.26141357421875,0.0,0.0,0.5739901065826416,0.5739901065826416,1.0,1.0,-1.471494197845459,0.5528661608695984,0.9186279773712158,0.2058809995651245,0.0,0.0,0.0,53.374732971191406,60.0,33.04586410522461,-17975.751953125,314.5740661621094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2923278808594,308.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18319.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1836483478546145,1.1836609840393066,-1.265056198462844e-05,0.0,0.0,0.0,0.0,195.9722595214844,0.0,0.0,0.0,0.0544886291027069,4.0,0.0,0.0
500460,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573669433594,0.0,0.0,0.0009128570090979,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70947265625,0.0,0.0,0.0006632571457885,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0009526706999167,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,0.0019018615130335,292.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0013424224453046,291.3643493652344,294.1499938964844,255.910400390625,255.07302856445312,271.7787475585937,277.0487976074219,291.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069292183034121,2.4833951783875825e-08,0.0069291936233639,-0.0582620576024055,0.0,0.0,0.0,-0.0463650897145271,60.0,-386.3518676757813,-0.0,-3.2726143217587378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.132235113593592e-18,8.133245101121519e-18,-1.0097866902516648e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573669433594,0.0,0.0,0.0009128570090979,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70947265625,0.0,0.0,0.0006632571457885,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0009526706999167,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,0.0019018615130335,292.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0013424224453046,291.3643493652344,294.1499938964844,255.910400390625,255.07302856445312,271.7787475585937,277.0487976074219,291.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069292183034121,2.4833951783875825e-08,0.0069291936233639,-0.0582620576024055,0.0,0.0,0.0,-0.0463650897145271,60.0,-386.3518676757813,-0.0,-3.2726143217587378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.132235113593592e-18,8.133245101121519e-18,-1.0097866902516648e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0001311394444201,292.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,0.0001292038359679,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,0.0001092390812118,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0001661667483858,292.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798828125,0.0,0.0,0.0005590453511103,291.3639831542969,294.1499938964844,255.8932037353516,255.0568389892578,271.3934326171875,268.8378295898437,291.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138863723725,2.244404306850356e-08,0.0013138639042153,-0.0575977340340614,0.0,0.0,0.0,-0.0168113242834806,60.0,-190.43809509277344,-0.0,-1.176927781898485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1711097904522888e-20,-1.2432397783081995e-20,7.213000300204e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001071232691174,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529235839844,0.0,0.0,0.0001128030344261,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274963378906,0.0,0.0,8.332038851222023e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41778564453125,0.0,0.0,0.0001128147414419,292.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86163330078125,0.0,0.0,0.0005350652500055,291.36383056640625,294.1499938964844,255.877670288086,255.04209899902344,271.2294921875,263.7074279785156,291.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413987958803,2.2397456334033453e-08,0.0011413764441385,-0.0576475001871585,0.0,0.0,0.0,-0.0159162320196628,60.0,-87.63933563232422,-0.0,-8.883043278729019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6804104529527235e-21,-7.145837212848012e-21,2.4654269618436792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0001071283040801,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,0.0001128116273321,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,8.332158904522657e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001128094590967,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84375,0.0,0.0,0.0005351264844648,291.3636474609375,294.1499938964844,255.86373901367188,255.02877807617188,271.0736083984375,260.5984191894531,291.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415189364925,2.2414905487266882e-08,0.0011414965847507,-0.0576930306851863,0.0,0.0,0.0,-0.0159247331321239,60.0,-49.30596160888672,-0.0,-8.884354940619232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.679013373978691e-21,-7.147232272338128e-21,2.4682186964110457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882141113281,0.0,0.0,0.0001071358128683,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202087402344,0.0,0.0,0.000112818845082,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,8.332799188792706e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,0.000112819529022,292.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,0.0005351566360332,291.36346435546875,294.1499938964844,255.8513641357422,255.01681518554688,270.919189453125,258.717041015625,291.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242188834600256e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.441993713378906,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.679302967972441e-21,-7.146939043273327e-21,2.467635873352494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.0001071223814506,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0001128046860685,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,8.331756544066593e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,0.000112805464596,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,0.0005350894061848,291.36309814453125,294.1499938964844,255.83102416992188,254.99676513671875,270.6146545410156,256.8856506347656,291.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.626882553100582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.679313065392028e-21,-7.146926926369822e-21,2.4676134570810108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.0001071223814506,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0001128046860685,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,8.331756544066593e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,0.000112805464596,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,0.0005350894061848,291.36309814453125,294.1499938964844,255.83102416992188,254.99676513671875,270.6146545410156,256.8856506347656,291.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.626882553100582,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.679313065392028e-21,-7.146926926369822e-21,2.4676134570810108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001070760408765,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,0.0001127558862208,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,8.328152034664527e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001127566574723,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.756103515625,0.0,0.0,0.0005348580307327,291.3626708984375,294.1499938964844,255.8162384033203,254.9815673828125,270.3160095214844,256.2091979980469,291.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.7325496673584,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001070760408765,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,0.0001127558862208,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,8.328152034664527e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001127566574723,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.756103515625,0.0,0.0,0.0005348580307327,291.3626708984375,294.1499938964844,255.8162384033203,254.9815673828125,270.3160095214844,256.2091979980469,291.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.7325496673584,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001069965073838,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,0.0001126721399486,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,8.321966015500948e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0001126728966482,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72186279296875,0.0,0.0,0.0005344608798623,291.3622436523437,294.1499938964844,255.80653381347656,254.97085571289065,270.0233154296875,255.9559020996093,291.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.601768493652344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001069965073838,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,0.0001126721399486,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,8.321966015500948e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0001126728966482,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72186279296875,0.0,0.0,0.0005344608798623,291.3622436523437,294.1499938964844,255.80653381347656,254.97085571289065,270.0233154296875,255.9559020996093,291.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.601768493652344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001068827186827,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,0.0001125523194787,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,8.313115540659055e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0001125530689023,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881408691406,0.0,0.0,0.0005338925984688,291.3617553710937,294.1499938964844,255.8014678955078,254.96421813964844,269.73663330078125,255.8590240478516,291.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.55813407897949,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001068827186827,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,0.0001125523194787,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,8.313115540659055e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0001125530689023,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881408691406,0.0,0.0,0.0005338925984688,291.3617553710937,294.1499938964844,255.8014678955078,254.96421813964844,269.73663330078125,255.8590240478516,291.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.55813407897949,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,0.0001068124693119,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.0001124783448176,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,8.307651296490803e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,0.0001124790869653,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67144775390625,0.0,0.0,0.0005335417808964,291.36151123046875,294.1499938964844,255.8005523681641,254.9623107910156,269.5955810546875,255.8361968994141,291.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.537416458129883,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001067329649231,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,0.0001123946276493,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,8.301467460114509e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.000112395362521,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548767089844,0.0,0.0,0.0005331446882337,291.3612365722656,294.1499938964844,255.8006286621093,254.96128845214844,269.4560546875,255.8222198486328,291.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.51417350769043,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,0.0001065450342139,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001121967288781,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,8.286850061267614e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0001121974564739,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221008300781,0.0,0.0,0.0005322060897015,291.3606872558594,294.1499938964844,255.8035430908203,254.961654663086,269.1815185546875,255.8095092773437,291.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.458255767822266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,0.0001065450342139,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001121967288781,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,8.286850061267614e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0001121974564739,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221008300781,0.0,0.0,0.0005322060897015,291.3606872558594,294.1499938964844,255.8035430908203,254.961654663086,269.1815185546875,255.8095092773437,291.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.458255767822266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001063164818333,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035949707031,0.0,0.0,0.0001119560620281,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,8.269074169220403e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3015441894531,0.0,0.0,0.000111956775072,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005310645792633,291.3600769042969,294.1499938964844,255.8097686767578,254.96495056152344,268.91314697265625,255.8078765869141,291.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.388931274414062,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001063164818333,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035949707031,0.0,0.0,0.0001119560620281,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,8.269074169220403e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3015441894531,0.0,0.0,0.000111956775072,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0005310645792633,291.3600769042969,294.1499938964844,255.8097686767578,254.96495056152344,268.91314697265625,255.8078765869141,291.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.388931274414062,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001060449867509,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001116701678256,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,8.247957157436758e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001116708663175,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,0.000529708515387,291.35943603515625,294.1499938964844,255.8188934326172,254.97076416015625,268.65093994140625,255.8121337890625,291.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061515198539386e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538828551769,60.0,-27.30596160888672,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001060449867509,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001116701678256,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,8.247957157436758e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001116708663175,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,0.000529708515387,291.35943603515625,294.1499938964844,255.8188934326172,254.97076416015625,268.65093994140625,255.8121337890625,291.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061515198539386e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538828551769,60.0,-27.30596160888672,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,0.0001057287590811,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,0.0001113371690735,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,8.223361510317773e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,0.0001113378530135,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0005281289923004,291.3587341308594,294.1499938964844,255.8304443359375,254.97872924804688,268.3948669433594,255.82017517089844,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.20929527282715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,0.0001057287590811,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,0.0001113371690735,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,8.223361510317773e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,0.0001113378530135,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0005281289923004,291.3587341308594,294.1499938964844,255.8304443359375,254.97872924804688,268.3948669433594,255.82017517089844,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.20929527282715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,0.0001055535394698,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0001111526580643,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,8.209732914110646e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001111533420043,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005272538401186,291.3583679199219,294.1499938964844,255.8369903564453,254.9833984375,268.2691650390625,255.8252716064453,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.155851364135746,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,0.0001053668966051,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001109561198973,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,8.195216651074588e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0001109567892854,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958801269531,0.0,0.0,0.0005263215862214,291.35797119140625,294.1499938964844,255.843978881836,254.9884490966797,268.1449890136719,255.8309326171875,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.09905433654785,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,0.0001049597703968,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001105273986468,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,8.1635509559419e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478942871094,0.0,0.0,0.0001105280680349,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0005242880433797,291.3571472167969,294.1499938964844,255.85906982421875,254.99952697753903,267.9012145996094,255.8437042236328,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.97565269470215,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,0.0001049597703968,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001105273986468,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,8.1635509559419e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478942871094,0.0,0.0,0.0001105280680349,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0005242880433797,291.3571472167969,294.1499938964844,255.85906982421875,254.99952697753903,267.9012145996094,255.8437042236328,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.97565269470215,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64459228515625,0.0,0.0,0.0001045091848936,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001100529116229,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,8.128504850901663e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,0.0001100535664591,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,0.0005220373859629,291.3562927246094,294.1499938964844,255.87527465820312,255.01158142089844,267.66357421875,255.85797119140625,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.839794158935547,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64459228515625,0.0,0.0,0.0001045091848936,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001100529116229,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,8.128504850901663e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,0.0001100535664591,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,0.0005220373859629,291.3562927246094,294.1499938964844,255.87527465820312,255.01158142089844,267.66357421875,255.85797119140625,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.839794158935547,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261291503906,0.0,0.0,0.0001040184506564,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001095361585612,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,8.09033663244918e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,0.0001095367915695,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063415527344,0.0,0.0,0.0005195862613618,291.3553466796875,294.1499938964844,255.8921356201172,255.02423095703125,267.4319763183594,255.87326049804688,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.69255256652832,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
