time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261291503906,0.0,0.0,0.0001040184506564,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001095361585612,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,8.09033663244918e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,0.0001095367915695,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063415527344,0.0,0.0,0.0005195862613618,291.3553466796875,294.1499938964844,255.8921356201172,255.02423095703125,267.4319763183594,255.87326049804688,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.69255256652832,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001034923116094,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001089821089408,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982482910156,0.0,0.0,8.049414464039728e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,0.0001089827419491,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0005169581854715,291.3543395996094,294.1499938964844,255.9092254638672,255.0370941162109,267.20635986328125,255.88916015625,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.53535461425781,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001034923116094,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001089821089408,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982482910156,0.0,0.0,8.049414464039728e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,0.0001089827419491,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0005169581854715,291.3543395996094,294.1499938964844,255.9092254638672,255.0370941162109,267.20635986328125,255.88916015625,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.53535461425781,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001032177897286,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955261230469,0.0,0.0,0.0001086930278688,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,8.028062438825145e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.0001086936536012,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0005155869876034,291.35382080078125,294.1499938964844,255.917709350586,255.04347229003903,267.09576416015625,255.897201538086,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.453556060791016,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.590087890625,0.0,0.0,0.0001029367413138,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0001083970782929,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,8.006203279364854e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,0.0001083976894733,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0005141831352375,291.353271484375,294.1499938964844,255.92608642578125,255.0497589111328,266.98663330078125,255.9052276611328,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.369956970214844,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001023586519295,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001077883207472,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,7.961240044096485e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,0.0001077889246516,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0005112956278026,291.3521423339844,294.1499938964844,255.9422912597656,255.06187438964844,266.7726745605469,255.92105102539065,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.19840812683105,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001023586519295,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001077883207472,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,7.961240044096485e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,0.0001077889246516,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0005112956278026,291.3521423339844,294.1499938964844,255.9422912597656,255.06187438964844,266.7726745605469,255.92105102539065,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.19840812683105,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,0.0001017655304167,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0001071637452696,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,7.915108290035278e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,0.0001071643346222,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0005083329742774,291.3509216308594,294.1499938964844,255.95738220214844,255.07302856445312,266.5643615722656,255.936264038086,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.02287483215332,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,0.0001017655304167,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0001071637452696,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,7.915108290035278e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,0.0001071643346222,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0005083329742774,291.3509216308594,294.1499938964844,255.95738220214844,255.07302856445312,266.5643615722656,255.936264038086,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.02287483215332,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001011650892905,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.000106531457277,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,7.868407556088641e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001065320393536,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0005053338245488,291.3496398925781,294.1499938964844,255.97091674804688,255.0828552246093,266.36151123046875,255.95046997070312,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.845643997192383,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001011650892905,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.000106531457277,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,7.868407556088641e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001065320393536,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0005053338245488,291.3496398925781,294.1499938964844,255.97091674804688,255.0828552246093,266.36151123046875,255.95046997070312,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.845643997192383,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001005649319267,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0001058994675986,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,7.821727922419086e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001059000351233,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0005023360135965,291.3482971191406,294.1499938964844,255.9824676513672,255.09097290039065,266.1639404296875,255.9633178710937,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.66899681091309,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001005649319267,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,0.0001058994675986,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,7.821727922419086e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,0.0001059000351233,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0005023360135965,291.3482971191406,294.1499938964844,255.9824676513672,255.09097290039065,266.1639404296875,255.9633178710937,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.66899681091309,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.512939453125,0.0,0.0,0.0001002672361209,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703430175781,0.0,0.0,0.0001055859756888,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254943847656,0.0,0.0,7.79857364250347e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001055865432135,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,0.0005008489824831,291.3475952148437,294.1499938964844,255.98736572265625,255.09425354003903,266.06707763671875,255.96913146972656,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.581581115722656,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,9.997224697144702e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,0.0001052753432304,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,7.775630365358666e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001052759034791,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0004993755719624,291.34686279296875,294.1499938964844,255.99159240722656,255.0969696044922,265.9714660644531,255.97447204589844,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.4951286315918,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,9.939354640664531e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0001046659454004,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,7.730619836365804e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,0.0001046664910973,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004964849213138,291.3453674316406,294.1499938964844,255.9978179931641,255.1005096435547,265.7839050292969,255.98358154296875,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32608985900879,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,9.939354640664531e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0001046659454004,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,7.730619836365804e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,0.0001046664910973,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004964849213138,291.3453674316406,294.1499938964844,255.9978179931641,255.1005096435547,265.7839050292969,255.98358154296875,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32608985900879,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,9.883453458314762e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001040772840497,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,7.687140896450728e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001040778224705,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004936926998198,291.3437805175781,294.1499938964844,256.000732421875,255.1011657714844,265.6009521484375,255.9903564453125,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.163742065429688,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,9.883453458314762e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001040772840497,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,7.687140896450728e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001040778224705,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004936926998198,291.3437805175781,294.1499938964844,256.000732421875,255.1011657714844,265.6009521484375,255.9903564453125,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.163742065429688,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,9.829996997723356e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001035143650369,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,7.645563891856e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0001035148961818,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0004910225397907,291.34210205078125,294.1499938964844,255.99989318847656,255.0985870361328,265.4224548339844,255.9944610595703,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00970268249512,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,9.829996997723356e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001035143650369,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,7.645563891856e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0001035148961818,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0004910225397907,291.34210205078125,294.1499938964844,255.99989318847656,255.0985870361328,265.4224548339844,255.9944610595703,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00970268249512,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,9.779361425898968e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0001029811537591,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,7.606180588481948e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,0.0001029816776281,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0004884933005087,291.3403625488281,294.1499938964844,255.99484252929688,255.0923614501953,265.24810791015625,255.99563598632807,290.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.865324020385746,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,9.779361425898968e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0001029811537591,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,7.606180588481948e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,0.0001029816776281,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0004884933005087,291.3403625488281,294.1499938964844,255.99484252929688,255.0923614501953,265.24810791015625,255.99563598632807,290.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.865324020385746,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,9.755192149896176e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001027266407618,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,7.587381696794182e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001027271573548,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004872860445175,291.3394775390625,294.1499938964844,255.99058532714844,255.08778381347656,265.1624450683594,255.9950256347656,290.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.79712104797364,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,9.731824684422465e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436340332031,0.0,0.0,0.0001024805751512,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15777587890625,0.0,0.0,7.569207082269713e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001024810844683,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.000486118835397,291.3385314941406,294.1499938964844,255.9851226806641,255.08213806152344,265.0777282714844,255.9935760498047,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.73172187805176,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,9.687572310213e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001020145791699,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459045410156,0.0,0.0,7.534788164775819e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001020150812109,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0004839084576815,291.3366394042969,294.1499938964844,255.9703369140625,255.0675048828125,264.9110412597656,255.988021850586,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.60972213745117,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,9.687572310213e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001020145791699,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459045410156,0.0,0.0,7.534788164775819e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001020150812109,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0004839084576815,291.3366394042969,294.1499938964844,255.9703369140625,255.0675048828125,264.9110412597656,255.988021850586,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.60972213745117,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,9.646431863075122e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0001015813541016,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341552734375,0.0,0.0,7.502789958380163e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001015818415908,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004818534944206,291.33465576171875,294.1499938964844,255.9499969482422,255.048095703125,264.7477722167969,255.97869873046875,290.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184638934832e-09,0.0010278522968292,-0.022947683930397,0.0,0.0,0.0,-0.0093349125236272,60.0,-24.49970245361328,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,9.646431863075122e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0001015813541016,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341552734375,0.0,0.0,7.502789958380163e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001015818415908,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004818534944206,291.33465576171875,294.1499938964844,255.9499969482422,255.048095703125,264.7477722167969,255.97869873046875,290.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184638934832e-09,0.0010278522968292,-0.022947683930397,0.0,0.0,0.0,-0.0093349125236272,60.0,-24.49970245361328,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.605142986401916e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0001011465719784,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,7.470676791854203e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001011470521916,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0004797911387868,291.33258056640625,294.1499938964844,255.92222595214844,255.02218627929688,264.5877380371094,255.96519470214844,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.399066925048828,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.605142986401916e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0001011465719784,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,7.470676791854203e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001011470521916,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0004797911387868,291.33258056640625,294.1499938964844,255.92222595214844,255.02218627929688,264.5877380371094,255.96519470214844,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.399066925048828,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.560501348460092e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.000100676472357,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,7.435955194523558e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0001006769452942,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004775612906087,291.3304138183594,294.1499938964844,255.8858795166016,254.9887084960937,264.4307556152344,255.9468231201172,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.29841041564941,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.560501348460092e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.000100676472357,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,7.435955194523558e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0001006769452942,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004775612906087,291.3304138183594,294.1499938964844,255.8858795166016,254.9887084960937,264.4307556152344,255.9468231201172,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.29841041564941,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,9.537977894069628e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8469543457031,0.0,0.0,0.0001004392906907,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,7.418436871375889e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001004397636279,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0004764362529385,291.3293151855469,294.1499938964844,255.86471557617188,254.9693145751953,264.35333251953125,255.93572998046875,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.248395919799805,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,9.515863348497078e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001002064163913,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,7.401236507575959e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277099609375,0.0,0.0,0.0001002068893285,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0004753316461574,291.32818603515625,294.1499938964844,255.84165954589844,254.9482879638672,264.2765808105469,255.92340087890625,290.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.199670791625977,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,9.474781836615875e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,9.9773817055393e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,7.369284139713272e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.97742754407227e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0004732796223834,291.32586669921875,294.1499938964844,255.790267944336,254.9015350341797,264.125,255.89512634277344,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908473673888e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.11021041870117,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,9.474781836615875e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,9.9773817055393e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,7.369284139713272e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.97742754407227e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0004732796223834,291.32586669921875,294.1499938964844,255.790267944336,254.9015350341797,264.125,255.89512634277344,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908473673888e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.11021041870117,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,9.440748544875532e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,9.941542521119118e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,7.342813478317112e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,9.941587632056326e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0004715796676464,291.3234558105469,294.1499938964844,255.732421875,254.8490753173828,263.97576904296875,255.86209106445312,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.03827667236328,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,9.440748544875532e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,9.941542521119118e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,7.342813478317112e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,9.941587632056326e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0004715796676464,291.3234558105469,294.1499938964844,255.732421875,254.8490753173828,263.97576904296875,255.86209106445312,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.03827667236328,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
