time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,9.416812827112152e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,9.916337876347824e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,7.3241964855697e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,9.916382259689271e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0004703841113951,291.3209533691406,294.1499938964844,255.6688232421875,254.79151916503903,263.8285522460937,255.82432556152344,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.991838455200195,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,9.416812827112152e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,9.916337876347824e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,7.3241964855697e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,9.916382259689271e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0004703841113951,291.3209533691406,294.1499938964844,255.6688232421875,254.79151916503903,263.8285522460937,255.82432556152344,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.991838455200195,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931213378906,0.0,0.0,9.404864977113904e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555236816406,0.0,0.0,9.90375629044138e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,7.314903632504866e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,9.903799946187064e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,0.0004697873373515,291.318359375,294.1499938964844,255.60015869140625,254.7294921875,263.6830444335937,255.78143310546875,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.976953506469727,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931213378906,0.0,0.0,9.404864977113904e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555236816406,0.0,0.0,9.90375629044138e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,7.314903632504866e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,9.903799946187064e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.885498046875,0.0,0.0,0.0004697873373515,291.318359375,294.1499938964844,255.60015869140625,254.7294921875,263.6830444335937,255.78143310546875,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.976953506469727,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,9.40363315748982e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,9.90245898719877e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,7.313945388887078e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,9.902502642944457e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.874755859375,0.0,0.0,0.0004697258409578,291.3170166015625,294.1499938964844,255.5641632080078,254.69699096679688,263.61083984375,255.75784301757807,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.982566833496094,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790832519531,0.0,0.0,9.405531454831362e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,9.904458420351148e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,7.315422408282757e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,9.904502076096831e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0004698207194451,291.315673828125,294.1499938964844,255.52716064453125,254.66358947753903,263.5389404296875,255.7326812744141,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.9968204498291,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.41815524129197e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,9.917752322508022e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.325240585487336e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,9.917795250657946e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004704513703472,291.3128662109375,294.1499938964844,255.4505310058593,254.59445190429688,263.3959655761719,255.6773681640625,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.05036163330078,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.41815524129197e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,9.917752322508022e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.325240585487336e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,9.917795250657946e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004704513703472,291.3128662109375,294.1499938964844,255.4505310058593,254.59445190429688,263.3959655761719,255.6773681640625,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.05036163330078,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511901855469,0.0,0.0,9.440958820050582e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965026855469,0.0,0.0,9.941765893017872e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,7.34297645976767e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,9.941808093572035e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0004715904942713,291.3099670410156,294.1499938964844,255.37095642089844,254.522689819336,263.2538757324219,255.6147003173828,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.135068893432617,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511901855469,0.0,0.0,9.440958820050582e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965026855469,0.0,0.0,9.941765893017872e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,7.34297645976767e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,9.941808093572035e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0004715904942713,291.3099670410156,294.1499938964844,255.37095642089844,254.522689819336,263.2538757324219,255.6147003173828,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.135068893432617,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.469914220971988e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,9.972257248591632e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01055908203125,0.0,0.0,7.36549700377509e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,9.972299449145794e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0004730369255412,291.3069763183594,294.1499938964844,255.2891540527344,254.44891357421875,263.11248779296875,255.5443572998047,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.24366569519043,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.469914220971988e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,9.972257248591632e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01055908203125,0.0,0.0,7.36549700377509e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,9.972299449145794e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0004730369255412,291.3069763183594,294.1499938964844,255.2891540527344,254.44891357421875,263.11248779296875,255.5443572998047,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.24366569519043,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,9.49856621446088e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,0.0001000242918962,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,7.387781806755811e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001000247066258,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796936035156,0.0,0.0,0.0004744681937154,291.3038635253906,294.1499938964844,255.20584106445312,254.373764038086,262.97174072265625,255.46725463867188,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.36149787902832,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,9.49856621446088e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,0.0001000242918962,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,7.387781806755811e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001000247066258,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796936035156,0.0,0.0,0.0004744681937154,291.3038635253906,294.1499938964844,255.20584106445312,254.373764038086,262.97174072265625,255.46725463867188,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.36149787902832,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,9.51158071984537e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0001001613418338,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,7.397904118988663e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001001617565634,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.0004751183150801,291.30224609375,294.1499938964844,255.163818359375,254.3358764648437,262.9015808105469,255.426498413086,290.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440908333933294e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.41948890686035,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,9.523448534309864e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,0.0001002863136818,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,7.407135126413777e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,0.0001002867284114,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.0004757111601065,291.3006286621094,294.1499938964844,255.1217041015625,254.29786682128903,262.83160400390625,255.38473510742188,290.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.475605010986328,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.543100168230012e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,0.0001004932564683,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,7.422419002978131e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001004936639219,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0004766928614117,291.2972717285156,294.1499938964844,255.0374450683593,254.22183227539065,262.692138671875,255.29904174804688,290.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.57944107055664,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,9.543100168230012e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,0.0001004932564683,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,7.422419002978131e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001004936639219,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0004766928614117,291.2972717285156,294.1499938964844,255.0374450683593,254.22183227539065,262.692138671875,255.29904174804688,290.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.57944107055664,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.557009616401048e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.000100639728771,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,7.43323762435466e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001006401362246,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.00047738768626,291.2938232421875,294.1499938964844,254.95379638671875,254.1463165283203,262.5534362792969,255.2117156982422,290.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66923141479492,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.557009616401048e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.000100639728771,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,7.43323762435466e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001006401362246,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.00047738768626,291.2938232421875,294.1499938964844,254.95379638671875,254.1463165283203,262.5534362792969,255.2117156982422,290.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66923141479492,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,9.565027721691877e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809020996094,0.0,0.0,0.0001007241735351,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,7.439473847625777e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944702148437,0.0,0.0,0.0001007245737127,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,0.0004777883004862,291.2902526855469,294.1499938964844,254.8714294433593,254.0719146728516,262.41558837890625,255.1242828369141,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.74357032775879,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,9.565027721691877e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809020996094,0.0,0.0,0.0001007241735351,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,7.439473847625777e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944702148437,0.0,0.0,0.0001007245737127,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,0.0004777883004862,291.2902526855469,294.1499938964844,254.8714294433593,254.0719146728516,262.41558837890625,255.1242828369141,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.74357032775879,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,9.5672148745507e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0001007472092169,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,7.441174966515973e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001007476021186,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0004778976144734,291.2865905761719,294.1499938964844,254.7910919189453,253.99929809570312,262.2787170410156,255.0380401611328,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.80172348022461,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,9.5672148745507e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0001007472092169,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,7.441174966515973e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001007476021186,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0004778976144734,291.2865905761719,294.1499938964844,254.7910919189453,253.99929809570312,262.2787170410156,255.0380401611328,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.80172348022461,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,9.566197695676236e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0001007364990073,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,7.440384069923311e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.000100736884633,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663818359375,0.0,0.0,0.0004778468282893,291.2846984863281,294.1499938964844,254.7518768310547,253.9638519287109,262.2106628417969,254.99571228027344,290.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.824481964111328,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,9.563847561366856e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,0.0001007117461995,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,7.438555621774867e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0001007121391012,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65625,0.0,0.0,0.000477729452541,291.2828063964844,294.1499938964844,254.71343994140625,253.92909240722656,262.14288330078125,254.9540863037109,290.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.8432731628418,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,9.555464930599555e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.0001006234815577,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,7.432035636156797e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,0.0001006238599075,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004773107939399,291.2789001464844,294.1499938964844,254.63922119140625,253.86192321777344,262.0082092285156,254.8731689453125,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.869365692138672,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,9.555464930599555e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.0001006234815577,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,7.432035636156797e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,0.0001006238599075,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004773107939399,291.2789001464844,294.1499938964844,254.63922119140625,253.86192321777344,262.0082092285156,254.8731689453125,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.869365692138672,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,9.5428476925008e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,0.0001004906152957,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115295410156,0.0,0.0,7.422222552122548e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0001004909936455,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.000476680608699,291.27490234375,294.1499938964844,254.56912231445312,253.7984313964844,261.8747863769531,254.79592895507807,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.88065528869629,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,9.5428476925008e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,0.0001004906152957,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115295410156,0.0,0.0,7.422222552122548e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0001004909936455,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.000476680608699,291.27490234375,294.1499938964844,254.56912231445312,253.7984313964844,261.8747863769531,254.79592895507807,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.88065528869629,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.526978101348504e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,0.0001003235011012,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.409878890030086e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.000100323872175,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0004758879367727,291.27081298828125,294.1499938964844,254.5038452148437,253.73928833007807,261.74273681640625,254.7229919433593,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.87876319885254,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,9.526978101348504e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,0.0001003235011012,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.409878890030086e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.000100323872175,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0004758879367727,291.27081298828125,294.1499938964844,254.5038452148437,253.73928833007807,261.74273681640625,254.7229919433593,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.87876319885254,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868835449219,0.0,0.0,9.508924995316193e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001001333948806,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897399902344,0.0,0.0,7.395837747026235e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001001337586785,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57672119140625,0.0,0.0,0.0004749862127937,291.2666320800781,294.1499938964844,254.4441070556641,253.6851043701172,261.6121826171875,254.6548767089844,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.865909576416016,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868835449219,0.0,0.0,9.508924995316193e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001001333948806,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897399902344,0.0,0.0,7.395837747026235e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001001337586785,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57672119140625,0.0,0.0,0.0004749862127937,291.2666320800781,294.1499938964844,254.4441070556641,253.6851043701172,261.6121826171875,254.6548767089844,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.865909576416016,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,9.499405132373796e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46014404296875,0.0,0.0,0.0001000331540126,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,7.388433732558042e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,0.0001000335178105,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0004745107144117,291.2644958496094,294.1499938964844,254.41651916503903,253.6600799560547,261.54754638671875,254.62286376953125,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.85590362548828,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,9.489741933066398e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511108398437,0.0,0.0,9.993139246944338e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,7.38091766834259e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.993175626732408e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0004740280273836,291.2623291015625,294.1499938964844,254.39059448242188,253.63653564453125,261.4833374023437,254.5922088623047,290.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.844118118286133,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,9.470410441281274e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,9.972782572731376e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,7.36588190193288e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,9.972818224923684e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.0004730624496005,291.2579345703125,294.1499938964844,254.3440399169922,253.5942230224609,261.3561706542969,254.53477478027344,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.81635475158692,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,9.470410441281274e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,9.972782572731376e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,7.36588190193288e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,9.972818224923684e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.0004730624496005,291.2579345703125,294.1499938964844,254.3440399169922,253.5942230224609,261.3561706542969,254.53477478027344,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.81635475158692,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,9.451737423660234e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,9.953119297279044e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,7.351358362939209e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.953154221875592e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,0.0004721297591459,291.2534484863281,294.1499938964844,254.3051300048828,253.55880737304688,261.2307434082031,254.4828491210937,290.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78404235839844,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
