time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,9.451737423660234e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,9.953119297279044e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,7.351358362939209e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.953154221875592e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,0.0004721297591459,291.2534484863281,294.1499938964844,254.3051300048828,253.55880737304688,261.2307434082031,254.4828491210937,290.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78404235839844,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,9.434402454644442e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.93486464722082e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,7.337875285884365e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,9.934898844221608e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,0.0004712638910859,291.24884033203125,294.1499938964844,254.27456665039065,253.53094482421875,261.1072082519531,254.4368438720703,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.7486572265625,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,9.434402454644442e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.93486464722082e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,7.337875285884365e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,9.934898844221608e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,0.0004712638910859,291.24884033203125,294.1499938964844,254.27456665039065,253.53094482421875,261.1072082519531,254.4368438720703,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.7486572265625,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,9.418906847713517e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,9.918547584675252e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.325823389692232e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,9.91858178167604e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004704899329226,291.244140625,294.1499938964844,254.2530670166016,253.51126098632807,260.9856262207031,254.39700317382807,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.711368560791016,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,9.418906847713517e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,9.918547584675252e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.325823389692232e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,9.91858178167604e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004704899329226,291.244140625,294.1499938964844,254.2530670166016,253.51126098632807,260.9856262207031,254.39700317382807,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.711368560791016,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,9.412018698640168e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711242675781,0.0,0.0,9.911294182529672e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,7.320465374505147e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,9.911327651934698e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0004701458674389,291.24176025390625,294.1499938964844,254.2459411621093,253.5046844482422,260.9256591796875,254.3796539306641,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.69222068786621,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078430175781,0.0,0.0,9.405617311131208e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,9.904553007800132e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,7.315486436709762e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,9.904586477205156e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0004698261036537,291.2393493652344,294.1499938964844,254.2413482666016,253.5003967285156,260.8661499023437,254.3636779785156,290.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119899254031225e-09,0.0010021819034591,-0.0150854475796222,0.0,0.0,0.0,-0.0078467139974236,60.0,-24.6728744506836,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,9.394752123625948e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,9.893111564451829e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,7.307035411940888e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,9.893144306261092e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.000469283433631,291.2344665527344,294.1499938964844,254.2400817871093,253.4990081787109,260.74884033203125,254.337142944336,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.63352394104004,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,9.394752123625948e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,9.893111564451829e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,7.307035411940888e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,9.893144306261092e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.000469283433631,291.2344665527344,294.1499938964844,254.2400817871093,253.4990081787109,260.74884033203125,254.337142944336,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.63352394104004,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,9.386434976477176e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,9.884353494271636e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.300567085621879e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.8843862360809e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,0.0004688680346589,291.2294616699219,294.1499938964844,254.25,253.5077209472656,260.63385009765625,254.3179931640625,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819831105555e-09,0.0010001374175772,-0.0144591499119997,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.59329414367676,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,9.386434976477176e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,9.884353494271636e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.300567085621879e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.8843862360809e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,0.0004688680346589,291.2294616699219,294.1499938964844,254.25,253.5077209472656,260.63385009765625,254.3179931640625,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819831105555e-09,0.0010001374175772,-0.0144591499119997,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.59329414367676,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,9.382027928950264e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,9.87971288850531e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,7.297139381989837e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,9.879744902718812e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.000468647951493,291.2243957519531,294.1499938964844,254.26608276367188,253.5219573974609,260.52117919921875,254.305908203125,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.555370330810547,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,9.382027928950264e-05,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,9.87971288850531e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,7.297139381989837e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,9.879744902718812e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.000468647951493,291.2243957519531,294.1499938964844,254.26608276367188,253.5219573974609,260.52117919921875,254.305908203125,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.555370330810547,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,9.382561256643383e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.880274592433123e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,7.297553383978084e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.880305879050866e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0004686746106017,291.2191772460937,294.1499938964844,254.28282165527344,253.5367431640625,260.4107971191406,254.29977416992188,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.526832580566406,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,9.382561256643383e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.880274592433123e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,7.297553383978084e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.880305879050866e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0004686746106017,291.2191772460937,294.1499938964844,254.28282165527344,253.5367431640625,260.4107971191406,254.29977416992188,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.526832580566406,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,9.384581790072843e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847900390625,0.0,0.0,9.882402082439512e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768249511719,0.0,0.0,7.299125718418509e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,9.882434096653014e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789978027344,0.0,0.0,0.0004687755717895,291.216552734375,294.1499938964844,254.2914276123047,253.54432678222656,260.3564758300781,254.2986602783203,290.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576237194074565e-09,0.0009999386966228,-0.0143983848392963,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.517032623291016,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,9.387527825310826e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,9.8855045507662e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,7.301416917471215e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,9.885536564979702e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,0.000468922778964,291.2138671875,294.1499938964844,254.30018615722656,253.55203247070312,260.3026733398437,254.298583984375,290.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943090408547505e-09,0.0010002523194998,-0.0144944880157709,0.0,0.0,0.0,-0.0077348765917122,60.0,-24.5097770690918,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,9.396380482940005e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,9.894827235257252e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.308302156161517e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.894857794279233e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0004693650116678,291.2084655761719,294.1499938964844,254.318115234375,253.5677795410156,260.19659423828125,254.3011932373047,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.5026912689209,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,9.396380482940005e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,9.894827235257252e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.308302156161517e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,9.894857794279233e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0004693650116678,291.2084655761719,294.1499938964844,254.318115234375,253.5677795410156,260.19659423828125,254.3011932373047,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.5026912689209,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,9.408707410329951e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.907808271236718e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,7.317889685509726e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,9.90783955785446e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,0.0004699808196164,291.20294189453125,294.1499938964844,254.33657836914065,253.5839385986328,260.0926513671875,254.30731201171875,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.505237579345703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,9.408707410329951e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.907808271236718e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,7.317889685509726e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,9.90783955785446e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,0.0004699808196164,291.20294189453125,294.1499938964844,254.33657836914065,253.5839385986328,260.0926513671875,254.30731201171875,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.505237579345703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,9.423989104107022e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,9.923901234287769e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,7.329775689868256e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.923931793309748e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0004707442130893,291.1972961425781,294.1499938964844,254.35552978515625,253.6004943847656,259.9906921386719,254.31643676757807,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.515743255615234,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,9.423989104107022e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,9.923901234287769e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,7.329775689868256e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.923931793309748e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0004707442130893,291.1972961425781,294.1499938964844,254.35552978515625,253.6004943847656,259.9906921386719,254.31643676757807,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.515743255615234,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.441678412258624e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,9.94252841337584e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,7.343533798120916e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,9.94255897239782e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,0.0004716278635896,291.1915588378906,294.1499938964844,254.3749389648437,253.61740112304688,259.8907165527344,254.32818603515625,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.53289604187012,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.441678412258624e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,9.94252841337584e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,7.343533798120916e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,9.94255897239782e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,0.0004716278635896,291.1915588378906,294.1499938964844,254.3749389648437,253.61740112304688,259.8907165527344,254.32818603515625,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.53289604187012,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,9.451265214011072e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,9.95262380456552e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,7.350990199483931e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,9.9526543635875e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,0.0004721067671198,291.1886291503906,294.1499938964844,254.38479614257807,253.6259765625,259.84149169921875,254.33497619628903,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.54360008239746,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,9.461170702707022e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,9.963055344996974e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,7.358693983405828e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,9.963085176423192e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0004726015904452,291.1856689453125,294.1499938964844,254.39474487304688,253.6346130371093,259.792724609375,254.3422698974609,290.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.555307388305664,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,9.48175002122298e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,9.984726057155058e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,7.37470036256127e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,9.984755888581276e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616882324219,0.0,0.0,0.0004736295959446,291.1796875,294.1499938964844,254.41493225097656,253.6521148681641,259.6965026855469,254.3582458496093,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.581024169921875,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,9.48175002122298e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,9.984726057155058e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,7.37470036256127e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,9.984755888581276e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616882324219,0.0,0.0,0.0004736295959446,291.1796875,294.1499938964844,254.41493225097656,253.6521148681641,259.6965026855469,254.3582458496093,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.581024169921875,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,9.50264948187396e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001000673437374,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,7.390955579467118e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0001000676347757,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,0.0004746735794469,291.173583984375,294.1499938964844,254.43544006347656,253.6698303222656,259.6022033691406,254.3759155273437,290.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.60844993591309,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,9.50264948187396e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001000673437374,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,7.390955579467118e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0001000676347757,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,0.0004746735794469,291.173583984375,294.1499938964844,254.43544006347656,253.6698303222656,259.6022033691406,254.3759155273437,290.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.60844993591309,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,9.52301561483182e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,0.00010028181714,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,7.406796066788957e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.0001002821009024,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,0.0004756909620482,291.1673583984375,294.1499938964844,254.4562225341797,253.6877593994141,259.509765625,254.39498901367188,290.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.635404586791992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,9.52301561483182e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,0.00010028181714,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,7.406796066788957e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.0001002821009024,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,0.0004756909620482,291.1673583984375,294.1499938964844,254.4562225341797,253.6877593994141,259.509765625,254.39498901367188,290.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.635404586791992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.541912004351616e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0001004808000288,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,7.421492773573846e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001004810837912,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,0.0004766349156852,291.1610107421875,294.1499938964844,254.47726440429688,253.7058563232422,259.4191589355469,254.41514587402344,290.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.659570693969727,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.541912004351616e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0001004808000288,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,7.421492773573846e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001004810837912,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,0.0004766349156852,291.1610107421875,294.1499938964844,254.47726440429688,253.7058563232422,259.4191589355469,254.41514587402344,290.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.659570693969727,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,9.550489630782975e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0001005711237667,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,7.42816409911029e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.000100571407529,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0004770633822772,291.1578063964844,294.1499938964844,254.48785400390625,253.71495056152344,259.3746032714844,254.4255523681641,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.669811248779297,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,9.558376768836752e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.0001006541860988,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,7.43429918657057e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001006544698611,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.0004774574190378,291.1545715332031,294.1499938964844,254.4984893798828,253.7240753173828,259.3304443359375,254.4361114501953,289.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.67858123779297,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.571402915753424e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001007913597277,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,7.444430229952559e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001007916362141,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004781081224791,291.1479797363281,294.1499938964844,254.51988220214844,253.74237060546875,259.2434997558594,254.4576110839844,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.690105438232425,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.571402915753424e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001007913597277,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,7.444430229952559e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001007916362141,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004781081224791,291.1479797363281,294.1499938964844,254.51988220214844,253.74237060546875,259.2434997558594,254.4576110839844,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.690105438232425,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
