time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,9.580022015143186e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.000100882120023,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.451133569702506e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0001008823965094,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.0004785386845469,291.14129638671875,294.1499938964844,254.54139709472656,253.7607269287109,259.1584167480469,254.4794158935547,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.691349029541016,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,9.580022015143186e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.000100882120023,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.451133569702506e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0001008823965094,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.0004785386845469,291.14129638671875,294.1499938964844,254.54139709472656,253.7607269287109,259.1584167480469,254.4794158935547,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.691349029541016,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,9.583329665474594e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0001009169500321,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,7.453706348314881e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,0.0001009172265185,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.0004787039652001,291.134521484375,294.1499938964844,254.56298828125,253.7790985107422,259.0751953125,254.5013122558593,289.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.680055618286133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,9.583329665474594e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0001009169500321,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,7.453706348314881e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,0.0001009172265185,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.0004787039652001,291.134521484375,294.1499938964844,254.56298828125,253.7790985107422,259.0751953125,254.5013122558593,289.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.680055618286133,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,9.580571349943055e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.0001008879116852,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,7.451560668414459e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001008881808957,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0004785662458743,291.1275939941406,294.1499938964844,254.5846099853516,253.7974548339844,258.9939880371094,254.5231170654297,289.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.65361595153809,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,9.580571349943055e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.0001008879116852,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,7.451560668414459e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,0.0001008881808957,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0004785662458743,291.1275939941406,294.1499938964844,254.5846099853516,253.7974548339844,258.9939880371094,254.5231170654297,289.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.65361595153809,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,9.5766234153416e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331115722656,0.0,0.0,0.0001008463368634,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,7.448490214301273e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,0.0001008466060739,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0004783690383192,291.1241149902344,294.1499938964844,254.59542846679688,253.80661010742188,258.95416259765625,254.533920288086,289.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.0010203941492363,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.63432502746582,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.57128795562312e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,0.0001007901519187,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,7.444340008078143e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001007904138532,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0004781025345437,291.12060546875,294.1499938964844,254.60623168945312,253.81573486328125,258.91473388671875,254.544662475586,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.611480712890625,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.55562136368826e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001006251768558,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,7.43215496186167e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0001006254387903,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,0.0004773200198542,291.1134948730469,294.1499938964844,254.62779235839844,253.8339233398437,258.8372802734375,254.5658569335937,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.553417205810547,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.55562136368826e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001006251768558,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,7.43215496186167e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0001006254387903,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,0.0004773200198542,291.1134948730469,294.1499938964844,254.62779235839844,253.8339233398437,258.8372802734375,254.5658569335937,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.553417205810547,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,9.534478158457203e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0001004025325528,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,7.415710570057854e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001004027872113,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0004762639000546,291.1063232421875,294.1499938964844,254.64927673339844,253.8519897460937,258.7618103027344,254.5865478515625,289.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.479537963867188,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,9.534478158457203e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0001004025325528,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,7.415710570057854e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001004027872113,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0004762639000546,291.1063232421875,294.1499938964844,254.64927673339844,253.8519897460937,258.7618103027344,254.5865478515625,289.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.479537963867188,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.510099334875122e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001001458149403,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.39674869691953e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,0.0001001460695988,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0004750461957883,291.0990295410156,294.1499938964844,254.67062377929688,253.869873046875,258.6882019042969,254.6067352294922,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.39468765258789,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.510099334875122e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001001458149403,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.39674869691953e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,0.0001001460695988,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0004750461957883,291.0990295410156,294.1499938964844,254.67062377929688,253.869873046875,258.6882019042969,254.6067352294922,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.4207742173371124e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.39468765258789,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.4863265985623e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,9.989547834265976e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.378259033430368e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,9.989572572521864e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0004738587304018,291.0916748046875,294.1499938964844,254.69178771972656,253.88755798339844,258.6165466308594,254.6264190673828,289.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548506709516e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.30639839172364,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.4863265985623e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,9.989547834265976e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.378259033430368e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,9.989572572521864e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0004738587304018,291.0916748046875,294.1499938964844,254.69178771972656,253.88755798339844,258.6165466308594,254.6264190673828,289.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548506709516e-09,0.0010107731213793,-0.0177170485258102,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.30639839172364,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,9.475549450144172e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,9.978198795579374e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,7.369876402663067e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,9.978223533835262e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0004733203968498,291.0879821777344,294.1499938964844,254.70230102539065,253.89630126953125,258.5814514160156,254.63612365722656,289.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990255485561647e-09,0.0010096246842294,-0.0173652973026037,0.0,0.0,0.0,-0.0082781892269849,60.0,-24.26369285583496,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,9.465677430853248e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,9.967802907340229e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,7.362198084592819e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,9.967827645596115e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0004728272906504,291.0842590332031,294.1499938964844,254.71275329589844,253.9049835205078,258.5467529296875,254.645751953125,289.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867239221719501e-09,0.0010085726389661,-0.0170430783182382,0.0,0.0,0.0,-0.008217204362154,60.0,-24.22270965576172,-0.0,-6.93552522079699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,9.44939092732966e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,9.950652747647835e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.349530642386526e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,9.950676758307964e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0004720137803815,291.07672119140625,294.1499938964844,254.73345947265625,253.92214965820312,258.47857666015625,254.6648406982422,289.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664290896907232e-09,0.0010068371193483,-0.0165114812552928,0.0,0.0,0.0,-0.0081165926530957,60.0,-24.14822196960449,-0.0,-6.911675853871202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,9.44939092732966e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,9.950652747647835e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.349530642386526e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,9.950676758307964e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0004720137803815,291.07672119140625,294.1499938964844,254.73345947265625,253.92214965820312,258.47857666015625,254.6648406982422,289.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.664290896907232e-09,0.0010068371193483,-0.0165114812552928,0.0,0.0,0.0,-0.0081165926530957,60.0,-24.14822196960449,-0.0,-6.911675853871202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,9.438204142497852e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115295410156,0.0,0.0,9.938872972270474e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,7.340830052271485e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.9388969829306e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823913574219,0.0,0.0,0.0004714550450444,291.0691223144531,294.1499938964844,254.7538604736328,253.93898010253903,258.4120788574219,254.68380737304688,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056514292955,6.5248850766863606e-09,0.0010056449100375,-0.0161463171243667,0.0,0.0,0.0,-0.0080474819988012,60.0,-24.08620262145996,-0.0,-6.895317028465797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,9.438204142497852e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115295410156,0.0,0.0,9.938872972270474e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,7.340830052271485e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.9388969829306e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823913574219,0.0,0.0,0.0004714550450444,291.0691223144531,294.1499938964844,254.7538604736328,253.93898010253903,258.4120788574219,254.68380737304688,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056514292955,6.5248850766863606e-09,0.0010056449100375,-0.0161463171243667,0.0,0.0,0.0,-0.0080474819988012,60.0,-24.08620262145996,-0.0,-6.895317028465797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,9.432440128875896e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,9.93280264083296e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.336346607189626e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,9.932826651493087e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0004711671208497,291.0614318847656,294.1499938964844,254.77394104003903,253.9554748535156,258.3472595214844,254.7028045654297,289.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453033218889459e-09,0.0010050303535535,-0.0159581024199724,0.0,0.0,0.0,-0.0080118617042899,60.0,-24.03835678100586,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,9.432440128875896e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,9.93280264083296e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,7.336346607189626e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,9.932826651493087e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0004711671208497,291.0614318847656,294.1499938964844,254.77394104003903,253.9554748535156,258.3472595214844,254.7028045654297,289.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453033218889459e-09,0.0010050303535535,-0.0159581024199724,0.0,0.0,0.0,-0.0080118617042899,60.0,-24.03835678100586,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,9.431791113456713e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.932119428412987e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,7.335841655731201e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,9.932142711477354e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0004711347573902,291.0536499023437,294.1499938964844,254.7936248779297,253.97157287597656,258.2840270996094,254.72189331054688,289.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449161563118196e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.008007837459445,60.0,-24.00383377075196,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,9.431791113456713e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.932119428412987e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,7.335841655731201e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,9.932142711477354e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0004711347573902,291.0536499023437,294.1499938964844,254.7936248779297,253.97157287597656,258.2840270996094,254.72189331054688,289.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449161563118196e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,-0.008007837459445,60.0,-24.00383377075196,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,9.433247032575308e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,9.933652472682296e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,7.33697452233173e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,9.933675755746664e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,0.0004712074878625,291.0497131347656,294.1499938964844,254.8033142089844,253.97946166992188,258.2529602050781,254.7314910888672,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.46304076923343e-09,0.0010051156859844,-0.0159843191504478,0.0,0.0,0.0,-0.0080168219283223,60.0,-23.99150276184082,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.435523679712789e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,9.936050628311932e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,7.338745490415022e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,9.936073911376296e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0004713212547358,291.0457458496094,294.1499938964844,254.8128967285156,253.9872436523437,258.2221984863281,254.7411346435547,289.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394977103937e-09,0.0010053581790998,-0.0160585921257734,0.0,0.0,0.0,-0.0080308783799409,60.0,-23.98147773742676,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,9.442543523618951e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,9.94344227365218e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,7.344204641412944e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,9.943465556716546e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0004716719267889,291.0377502441406,294.1499938964844,254.83169555664065,254.00244140625,258.1617431640625,254.76052856445312,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.9692611694336,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,9.442543523618951e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,9.94344227365218e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,7.344204641412944e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,9.943465556716546e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0004716719267889,291.0377502441406,294.1499938964844,254.83169555664065,254.00244140625,258.1617431640625,254.76052856445312,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.9692611694336,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.451711957808584e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83221435546875,0.0,0.0,9.953097469406202e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,7.351335807470605e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,9.953120024874806e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004721299337688,291.0296630859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1026611328125,254.77999877929688,289.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.96451568603516,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.451711957808584e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83221435546875,0.0,0.0,9.953097469406202e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,7.351335807470605e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,9.953120024874806e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004721299337688,291.0296630859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1026611328125,254.77999877929688,289.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.96451568603516,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,9.462860907660796e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,9.964837954612447e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,7.360007293755189e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,9.964860510081051e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0004726868937723,291.0214538574219,294.1499938964844,254.8680877685547,254.03155517578125,258.0448303222656,254.7995147705078,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.96504783630371,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,9.462860907660796e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,9.964837954612447e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,7.360007293755189e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,9.964860510081051e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0004726868937723,291.0214538574219,294.1499938964844,254.8680877685547,254.03155517578125,258.0448303222656,254.7995147705078,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.96504783630371,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,9.476899867877364e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,9.979621972888708e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,7.370926323346794e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,9.979644528357312e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.000473388179671,291.0131530761719,294.1499938964844,254.8862762451172,254.0458526611328,257.9883728027344,254.8191375732422,289.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.97237777709961,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,9.476899867877364e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,9.979621972888708e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,7.370926323346794e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,9.979644528357312e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.000473388179671,291.0131530761719,294.1499938964844,254.8862762451172,254.0458526611328,257.9883728027344,254.8191375732422,289.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.97237777709961,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,9.48505912674591e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,9.988214151235296e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,7.377272413577884e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,9.98823597910814e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0004737957788165,291.00897216796875,294.1499938964844,254.8953857421875,254.052963256836,257.9606628417969,254.8290100097656,289.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.97871398925781,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.493766992818564e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,9.997384040616451e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,7.384045602520928e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,9.997405868489297e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,0.0004742307646665,291.0047302246094,294.1499938964844,254.904525756836,254.06005859375,257.93316650390625,254.83892822265625,289.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.017958965152502,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.98636245727539,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.513358236290514e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001001801501843,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,7.399282912956551e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.000100180368463,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0004752094391733,290.9962158203125,294.1499938964844,254.9228363037109,254.0741577148437,257.87908935546875,254.85891723632807,289.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.007238388061523,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
