time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.513358236290514e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001001801501843,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,7.399282912956551e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.000100180368463,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0004752094391733,290.9962158203125,294.1499938964844,254.9228363037109,254.0741577148437,257.87908935546875,254.85891723632807,289.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.007238388061523,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.535615390632302e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001004145233309,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,7.416593871312216e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,0.0001004147416097,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0004763212346006,290.9875793457031,294.1499938964844,254.941162109375,254.088134765625,257.8262023925781,254.879135131836,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.034847259521484,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.535615390632302e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001004145233309,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,7.416593871312216e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,0.0001004147416097,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0004763212346006,290.9875793457031,294.1499938964844,254.941162109375,254.088134765625,257.8262023925781,254.879135131836,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.034847259521484,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.560505714034662e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.000100676632428,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,7.435953011736274e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001006768434308,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0004775645793415,290.9788513183594,294.1499938964844,254.9595184326172,254.1020050048828,257.7745666503906,254.8995513916016,289.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-24.06933784484864,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.560505714034662e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.000100676632428,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,7.435953011736274e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001006768434308,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0004775645793415,290.9788513183594,294.1499938964844,254.9595184326172,254.1020050048828,257.7745666503906,254.8995513916016,289.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-24.06933784484864,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,9.587815293343738e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001009642219287,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,7.45719371479936e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001009644256555,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0004789287922903,290.969970703125,294.1499938964844,254.9778594970703,254.11573791503903,257.7239074707031,254.9201202392578,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.10943603515625,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,9.587815293343738e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001009642219287,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,7.45719371479936e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001009644256555,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0004789287922903,290.969970703125,294.1499938964844,254.9778594970703,254.11573791503903,257.7239074707031,254.9201202392578,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.10943603515625,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.602455975254998e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,0.0001011183921946,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,7.468580588465557e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,0.0001011186031973,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,0.0004796601133421,290.9654846191406,294.1499938964844,254.9870147705078,254.12255859375,257.6990661621094,254.9304656982422,289.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570962606313515e-09,0.0010231396881863,-0.021505169570446,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.1321964263916,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.61760597419925e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001012779321172,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,7.480364001821727e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.000101278135844,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0004804169002454,290.96099853515625,294.1499938964844,254.9961700439453,254.1293487548828,257.6744384765625,254.9408416748047,289.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994261860847,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.15617752075196,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.649566345615312e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001016144960885,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,7.505222311010584e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001016146998153,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,0.000482013419969,290.9518737792969,294.1499938964844,255.01443481445312,254.1428375244141,257.6259765625,254.96160888671875,289.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.2083797454834,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.649566345615312e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001016144960885,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,7.505222311010584e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0001016146998153,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,0.000482013419969,290.9518737792969,294.1499938964844,255.01443481445312,254.1428375244141,257.6259765625,254.96160888671875,289.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.2083797454834,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,9.6835705335252e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0001019725750666,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.531670416938141e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001019727787934,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,0.0004837120359297,290.9426574707031,294.1499938964844,255.0326232910156,254.1561737060547,257.57861328125,254.9823760986328,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.26593971252441,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,9.6835705335252e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0001019725750666,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.531670416938141e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001019727787934,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,0.0004837120359297,290.9426574707031,294.1499938964844,255.0326232910156,254.1561737060547,257.57861328125,254.9823760986328,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.26593971252441,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,9.719353693071751e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001023493896354,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,7.559501682408154e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,0.0001023495933623,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0004854995058849,290.93328857421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5322570800781,255.0030975341797,289.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.32816505432129,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,9.719353693071751e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001023493896354,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,7.559501682408154e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,0.0001023495933623,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0004854995058849,290.93328857421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5322570800781,255.0030975341797,289.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.32816505432129,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,9.75669245235622e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001027425823849,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.588542939629406e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001027427861117,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0004873646539635,290.9237976074219,294.1499938964844,255.06871032714844,254.1824188232422,257.48699951171875,255.023666381836,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.39465713500977,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,9.75669245235622e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001027425823849,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.588542939629406e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001027427861117,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0004873646539635,290.9237976074219,294.1499938964844,255.06871032714844,254.1824188232422,257.48699951171875,255.023666381836,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.39465713500977,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.775777289178222e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001029435588861,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,7.603386620758101e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.000102943755337,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,0.000488317979034,290.91900634765625,294.1499938964844,255.07765197753903,254.1888885498047,257.4647216796875,255.0338897705078,289.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.428979873657227,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,9.795180812943728e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,0.0001031478823279,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,7.618477684445679e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,0.0001031480787787,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0004892872530035,290.9141845703125,294.1499938964844,255.0865631103516,254.19532775878903,257.44268798828125,255.04405212402344,289.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.464187622070312,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,9.834596858127044e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001035629538819,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,7.649134931853041e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0001035631503327,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0004912561853416,290.9044494628906,294.1499938964844,255.1042633056641,254.20806884765625,257.3993225097656,255.0642242431641,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.536306381225582,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,9.834596858127044e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001035629538819,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,7.649134931853041e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0001035631503327,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0004912561853416,290.9044494628906,294.1499938964844,255.1042633056641,254.20806884765625,257.3993225097656,255.0642242431641,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.536306381225582,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,9.874651732388884e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001039847484207,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,7.68028839956969e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0001039849448716,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004932570154778,290.8945617675781,294.1499938964844,255.12179565429688,254.2206420898437,257.3568725585937,255.0841064453125,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.61040496826172,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,9.874651732388884e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001039847484207,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,7.68028839956969e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0001039849448716,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004932570154778,290.8945617675781,294.1499938964844,255.12179565429688,254.2206420898437,257.3568725585937,255.0841064453125,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.61040496826172,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,9.915028931573032e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0001044099408318,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,7.711692887824029e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001044101300067,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0004952739691361,290.8845520019531,294.1499938964844,255.13912963867188,254.23306274414065,257.3153381347656,255.1036834716797,289.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68565368652344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,9.915028931573032e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0001044099408318,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,7.711692887824029e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001044101300067,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.0004952739691361,290.8845520019531,294.1499938964844,255.13912963867188,254.23306274414065,257.3153381347656,255.1036834716797,289.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68565368652344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,9.94736619759351e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001047504702,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,7.736843690508977e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001047506593749,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0004968892899341,290.87646484375,294.1499938964844,255.15284729003903,254.2428741455078,257.2828369140625,255.1190795898437,289.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.74620819091797,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710021972656,0.0,0.0,9.955438144970684e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,0.0001048354752128,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,7.743122114334255e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0001048356643877,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0004972924944013,290.8744201660156,294.1499938964844,255.15625,254.2453155517578,257.2747802734375,255.1228942871093,289.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.7613468170166,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,9.975567081710324e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,0.0001050474384101,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.758777792332694e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,0.000105047627585,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0004982979735359,290.8692932128906,294.1499938964844,255.1647186279297,254.2513732910156,257.2548828125,255.13235473632807,289.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.79911994934082,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,9.9956123449374e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0001052585212164,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.774368714308366e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001052587103913,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977783203125,0.0,0.0,0.0004992993199266,290.8641357421875,294.1499938964844,255.1731414794922,254.25738525390625,257.2351989746094,255.14170837402344,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.836748123168945,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001003532015602,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001056766705005,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.80525297159329e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001056768596754,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0005012828041799,290.8537292480469,294.1499938964844,255.1897735595703,254.269287109375,257.19647216796875,255.16015625,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.911300659179688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001003532015602,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001056766705005,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.80525297159329e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001056768596754,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0005012828041799,290.8537292480469,294.1499938964844,255.1897735595703,254.269287109375,257.19647216796875,255.16015625,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.911300659179688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,0.0001007433602353,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0001060875292751,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,7.835598080419004e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.000106087711174,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,0.0005032317712903,290.8432006835937,294.1499938964844,255.2061309814453,254.281005859375,257.15869140625,255.17819213867188,289.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.984390258789062,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,0.0001007433602353,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0001060875292751,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,7.835598080419004e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.000106087711174,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,0.0005032317712903,290.8432006835937,294.1499938964844,255.2061309814453,254.281005859375,257.15869140625,255.17819213867188,289.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.984390258789062,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001011246422422,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001064890311681,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.865253428462893e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000106489220343,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.000505136384163,290.83251953125,294.1499938964844,255.22218322753903,254.29254150390625,257.1217956542969,255.19580078125,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.0555419921875,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001011246422422,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001064890311681,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.865253428462893e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000106489220343,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.000505136384163,290.83251953125,294.1499938964844,255.22218322753903,254.29254150390625,257.1217956542969,255.19580078125,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.0555419921875,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001014958397718,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.000106879924715,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.894124428275973e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001068801066139,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,0.0005069905892014,290.8217163085937,294.1499938964844,255.2379302978516,254.3038787841797,257.0857238769531,255.2130126953125,289.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.12448501586914,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001014958397718,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.000106879924715,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.894124428275973e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001068801066139,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,0.0005069905892014,290.8217163085937,294.1499938964844,255.2379302978516,254.3038787841797,257.0857238769531,255.2130126953125,289.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.12448501586914,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001016767637338,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0001070704456651,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.908196130301803e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.000107070627564,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0005078943795524,290.8162841796875,294.1499938964844,255.24566650390625,254.3094787597656,257.06805419921875,255.221435546875,289.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.157846450805664,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001018553666654,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,0.0001072585218935,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.922087388578802e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001072587037924,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.0005087865283712,290.810791015625,294.1499938964844,255.2533264160156,254.3150329589844,257.0505676269531,255.22976684570312,289.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.19068145751953,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
