time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001022026845021,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462890625,0.0,0.0,0.0001076242697308,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.949101564008743e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001076244516298,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0005105215241201,290.7997436523437,294.1499938964844,255.2683868408203,254.32598876953125,257.0162048339844,255.24609375,289.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.254079818725582,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001022026845021,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462890625,0.0,0.0,0.0001076242697308,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.949101564008743e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001076244516298,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0005105215241201,290.7997436523437,294.1499938964844,255.2683868408203,254.32598876953125,257.0162048339844,255.24609375,289.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.254079818725582,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.000102536570921,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0001079758658306,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.975070184329525e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001079760404536,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,0.0005121893482282,290.7885437011719,294.1499938964844,255.2830505371093,254.3367614746093,256.9827575683594,255.26193237304688,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.31426239013672,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.000102536570921,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0001079758658306,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.975070184329525e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001079760404536,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,0.0005121893482282,290.7885437011719,294.1499938964844,255.2830505371093,254.3367614746093,256.9827575683594,255.26193237304688,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.31426239013672,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001028581536957,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001083145107259,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,8.000082016224042e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001083146853488,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0005137957050465,290.7772521972656,294.1499938964844,255.2973175048828,254.34732055664065,256.9500427246094,255.27737426757807,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.371721267700195,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001028581536957,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001083145107259,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,8.000082016224042e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001083146853488,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0005137957050465,290.7772521972656,294.1499938964844,255.2973175048828,254.34732055664065,256.9500427246094,255.27737426757807,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.371721267700195,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001031659776344,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001086386619135,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,8.024023554753512e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001086388365365,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0005153333768248,290.76580810546875,294.1499938964844,255.3111724853516,254.357666015625,256.918212890625,255.29226684570312,289.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.013472675345838,60.0,-25.42567253112793,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001031659776344,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001086386619135,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,8.024023554753512e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001086388365365,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0005153333768248,290.76580810546875,294.1499938964844,255.3111724853516,254.357666015625,256.918212890625,255.29226684570312,289.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.013472675345838,60.0,-25.42567253112793,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001033155422192,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.000108796164568,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,8.035656355787069e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.000108796339191,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0005160805303603,290.76007080078125,294.1499938964844,255.31793212890625,254.36276245117188,256.902587890625,255.299545288086,289.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654846473647012e-08,0.0011008115252479,-0.0452683642506599,0.0,0.0,0.0,-0.013565057888627,60.0,-25.451635360717773,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001034615343087,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,0.0001089499055524,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,8.047011942835525e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001089500728994,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.0005168098141439,290.7542724609375,294.1499938964844,255.3245849609375,254.3678131103516,256.8871459960937,255.30670166015625,289.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.476791381835938,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001037448237184,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.0001092482198146,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,8.069044997682795e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001092483871616,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0005182249005883,290.7426147460937,294.1499938964844,255.3375244140625,254.37774658203125,256.8568115234375,255.32066345214844,289.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189705741633588e-08,0.0011053846683353,-0.0466655790805816,0.0,0.0,0.0,-0.0138302082195878,60.0,-25.52519989013672,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001037448237184,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.0001092482198146,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,8.069044997682795e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001092483871616,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0005182249005883,290.7426147460937,294.1499938964844,255.3375244140625,254.37774658203125,256.8568115234375,255.32066345214844,289.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189705741633588e-08,0.0011053846683353,-0.0466655790805816,0.0,0.0,0.0,-0.0138302082195878,60.0,-25.52519989013672,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001040173519868,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001095352054107,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,8.090241317404434e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0005195862613618,290.7308349609375,294.1499938964844,255.3500061035156,254.3874664306641,256.8272399902344,255.3340606689453,289.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529259904198625e-08,0.0011082879500463,-0.0475524589419364,0.0,0.0,0.0,-0.0139985391870141,60.0,-25.5708236694336,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001040173519868,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001095352054107,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,8.090241317404434e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0005195862613618,290.7308349609375,294.1499938964844,255.3500061035156,254.3874664306641,256.8272399902344,255.3340606689453,289.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529259904198625e-08,0.0011082879500463,-0.0475524589419364,0.0,0.0,0.0,-0.0139985391870141,60.0,-25.5708236694336,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001042791554937,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001098108987207,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,8.110604539979249e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001098110660677,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,0.0005208940710872,290.71893310546875,294.1499938964844,255.35812377929688,254.3935089111328,256.7984313964844,255.3456573486328,289.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545941604505e-08,0.0011110769119113,-0.0484043546020984,0.0,0.0,0.0,-0.0141602484509348,60.0,-25.615312576293945,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001042791554937,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001098108987207,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,8.110604539979249e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001098110660677,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,0.0005208940710872,290.71893310546875,294.1499938964844,255.35812377929688,254.3935089111328,256.7984313964844,255.3456573486328,289.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545941604505e-08,0.0011110769119113,-0.0484043546020984,0.0,0.0,0.0,-0.0141602484509348,60.0,-25.615312576293945,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001045310054905,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001100761146517,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,8.130192873068154e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001100762747228,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,0.0005221521132625,290.7069091796875,294.1499938964844,255.35836791992188,254.39273071289065,256.7701416015625,255.3525848388672,289.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169249299011423e-08,0.0011137599358335,-0.049223743379116,0.0,0.0,0.0,-0.0143158063292503,60.0,-25.6618709564209,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001045310054905,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001100761146517,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,8.130192873068154e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001100762747228,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,0.0005221521132625,290.7069091796875,294.1499938964844,255.35836791992188,254.39273071289065,256.7701416015625,255.3525848388672,289.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169249299011423e-08,0.0011137599358335,-0.049223743379116,0.0,0.0,0.0,-0.0143158063292503,60.0,-25.6618709564209,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001046533943735,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001102049936889,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,8.13971200841479e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.00011020515376,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0005227634683251,290.70086669921875,294.1499938964844,255.355697631836,254.38992309570312,256.7561950683594,255.3536376953125,289.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.93217388755329e-08,0.0011150636710226,-0.0496218986809253,0.0,0.0,0.0,-0.0143914017826318,60.0,-25.686336517333984,-0.0,-8.477631752157323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001047736077453,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0001103315807995,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,8.149061613949016e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001103317408706,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,0.0005233639385551,290.6947937011719,294.1499938964844,255.35125732421875,254.3855743408203,256.7422790527344,255.3530731201172,289.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471514178803773e-08,0.0011163442395627,-0.0500129461288452,0.0,0.0,0.0,-0.0144656505435705,60.0,-25.71156311035156,-0.0,-8.497116965600071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001050076753017,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0001105780684156,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,8.167266787495464e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001105782284867,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0005245332140475,290.6825561523437,294.1499938964844,255.3373107910156,254.3724670410156,256.7146911621094,255.3470001220703,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763152891982827e-08,0.0011188377393409,-0.0507743135094642,0.0,0.0,0.0,-0.0146102271974086,60.0,-25.764253616333008,-0.0,-8.535121764907674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001050076753017,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0001105780684156,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,8.167266787495464e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001105782284867,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0005245332140475,290.6825561523437,294.1499938964844,255.3373107910156,254.3724670410156,256.7146911621094,255.3470001220703,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763152891982827e-08,0.0011188377393409,-0.0507743135094642,0.0,0.0,0.0,-0.0146102271974086,60.0,-25.764253616333008,-0.0,-8.535121764907674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001052336083375,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0001108159849536,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,8.184838952729478e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001108161450247,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.000525661802385,290.67022705078125,294.1499938964844,255.3170166015625,254.35386657714844,256.68719482421875,255.333984375,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044648607608906e-08,0.0011212446261197,-0.0515091232955455,0.0,0.0,0.0,-0.0147497756406664,60.0,-25.81998634338379,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001052336083375,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0001108159849536,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,8.184838952729478e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001108161450247,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.000525661802385,290.67022705078125,294.1499938964844,255.3170166015625,254.35386657714844,256.68719482421875,255.333984375,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044648607608906e-08,0.0011212446261197,-0.0515091232955455,0.0,0.0,0.0,-0.0147497756406664,60.0,-25.81998634338379,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001054520689649,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001110460361815,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,8.201830496545881e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001110461889766,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0005267530796118,290.65777587890625,294.1499938964844,255.29090881347656,254.3302154541016,256.65972900390625,255.31463623046875,289.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316839766110213e-08,0.001123571768403,-0.0522195659577846,0.0,0.0,0.0,-0.0148847112432122,60.0,-25.87838554382324,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001054520689649,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001110460361815,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,8.201830496545881e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001110461889766,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0005267530796118,290.65777587890625,294.1499938964844,255.29090881347656,254.3302154541016,256.65972900390625,255.31463623046875,289.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316839766110213e-08,0.001123571768403,-0.0522195659577846,0.0,0.0,0.0,-0.0148847112432122,60.0,-25.87838554382324,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001056630426319,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001112682075472,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.218239963753149e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001112683603423,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0005278069875203,290.6452331542969,294.1499938964844,255.259506225586,254.3019561767578,256.63214111328125,255.2890625,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.057970682756149e-08,0.0011258192826062,-0.0529056005179882,0.0,0.0,0.0,-0.0150150246918201,60.0,-25.93931770324707,-0.0,-8.641981708024107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001056630426319,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001112682075472,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.218239963753149e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001112683603423,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0005278069875203,290.6452331542969,294.1499938964844,255.259506225586,254.3019561767578,256.63214111328125,255.2890625,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.057970682756149e-08,0.0011258192826062,-0.0529056005179882,0.0,0.0,0.0,-0.0150150246918201,60.0,-25.93931770324707,-0.0,-8.641981708024107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001057660047081,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001113766265916,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,8.226247882703319e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0001113767793867,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0005283213104121,290.638916015625,294.1499938964844,255.2419586181641,254.2862243652344,256.6182861328125,255.27423095703125,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707984660361944e-08,0.0011269160313531,-0.0532403551042079,0.0,0.0,0.0,-0.01507861725986,60.0,-25.9705810546875,-0.0,-8.658829386831712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001058670095517,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.000111482993816,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,8.234103734139353e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001114831466111,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0005288258544169,290.632568359375,294.1499938964844,255.22329711914065,254.2695159912109,256.6043701171875,255.258056640625,289.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280128965154,2.083383954243345e-08,0.0011279920581728,-0.0535687655210495,0.0,0.0,0.0,-0.0151410074904561,60.0,-26.00234603881836,-0.0,-8.675374374433886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001060638096532,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001116902276407,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,8.249410166172311e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001116903804359,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0005298089236021,290.61981201171875,294.1499938964844,255.18280029296875,254.2333374023437,256.57635498046875,255.22232055664065,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.1079035406046387e-08,0.0011300885817036,-0.0542085468769073,0.0,0.0,0.0,-0.0152625609189271,60.0,-26.067068099975582,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001060638096532,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001116902276407,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,8.249410166172311e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001116903804359,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0005298089236021,290.61981201171875,294.1499938964844,255.18280029296875,254.2333374023437,256.57635498046875,255.22232055664065,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.1079035406046387e-08,0.0011300885817036,-0.0542085468769073,0.0,0.0,0.0,-0.0152625609189271,60.0,-26.067068099975582,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001062527589965,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001118892032536,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,8.264106145361438e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001118893560487,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0005307528190314,290.60693359375,294.1499938964844,255.13853454589844,254.19387817382807,256.5479431152344,255.1819000244141,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.131445953068578e-08,0.0011321014026179,-0.0548227652907371,0.0,0.0,0.0,-0.0153792686760425,60.0,-26.13321685791016,-0.0,-8.738703627386712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001062527589965,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001118892032536,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,8.264106145361438e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001118893560487,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0005307528190314,290.60693359375,294.1499938964844,255.13853454589844,254.19387817382807,256.5479431152344,255.1819000244141,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.131445953068578e-08,0.0011321014026179,-0.0548227652907371,0.0,0.0,0.0,-0.0153792686760425,60.0,-26.13321685791016,-0.0,-8.738703627386712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001064341413439,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001120802116929,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,8.278213499579579e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001120803572121,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0005316588212735,290.593994140625,294.1499938964844,255.0910186767578,254.15155029296875,256.5191650390625,255.13790893554688,288.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340550845488,2.154044764779428e-08,0.0011340335477143,-0.0554123111069202,0.0,0.0,0.0,-0.0154912993311882,60.0,-26.200180053710938,-0.0,-8.768559922600616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001064341413439,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001120802116929,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,8.278213499579579e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001120803572121,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0005316588212735,290.593994140625,294.1499938964844,255.0910186767578,254.15155029296875,256.5191650390625,255.13790893554688,288.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340550845488,2.154044764779428e-08,0.0011340335477143,-0.0554123111069202,0.0,0.0,0.0,-0.0154912993311882,60.0,-26.200180053710938,-0.0,-8.768559922600616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001066064505721,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001122616595239,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,8.291615813504905e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.000112261805043,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0005325195961631,290.5809326171875,294.1499938964844,255.04074096679688,254.10682678222656,256.489990234375,255.0906219482422,288.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755132806333683e-08,0.0011358690680935,-0.0559723228216171,0.0,0.0,0.0,-0.0155977280810475,60.0,-26.26750564575196,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001066064505721,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001122616595239,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,8.291615813504905e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.000112261805043,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0005325195961631,290.5809326171875,294.1499938964844,255.04074096679688,254.10682678222656,256.489990234375,255.0906219482422,288.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755132806333683e-08,0.0011358690680935,-0.0559723228216171,0.0,0.0,0.0,-0.0155977280810475,60.0,-26.26750564575196,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0001066889817593,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001123485781135,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,8.298034663312137e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001123487163567,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0005329318810254,290.5743713378906,294.1499938964844,255.0147399902344,254.0836944580078,256.4751892089844,255.06578063964844,288.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367701226845,2.1857969656480243e-08,0.0011367483530193,-0.0562405511736869,0.0,0.0,0.0,-0.0156487077474594,60.0,-26.30111694335937,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
