time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001067689008777,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001124327318393,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,8.304251241497695e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001124328773585,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0005333311273716,290.5678100585937,294.1499938964844,254.9882354736328,254.06011962890625,256.4602966308594,255.040283203125,288.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957541562755978e-08,0.0011375996982678,-0.0565002597868442,0.0,0.0,0.0,-0.0156980697065591,60.0,-26.334571838378903,-0.0,-8.823798935964079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001069203208317,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001125921844504,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,8.316028106492013e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001125923299696,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0005340875359252,290.5545654296875,294.1499938964844,254.9340057373047,254.0118865966797,256.4300842285156,254.9876708984375,288.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.400691986083984,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001069203208317,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001125921844504,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,8.316028106492013e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001125923299696,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0005340875359252,290.5545654296875,294.1499938964844,254.9340057373047,254.0118865966797,256.4300842285156,254.9876708984375,288.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.400691986083984,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001070595826604,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001127388313761,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,8.326859096996486e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001127389768953,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0005347831756807,290.5412292480469,294.1499938964844,254.87857055664065,253.96258544921875,256.3993225097656,254.9332733154297,288.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.46515655517578,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001070595826604,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001127388313761,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,8.326859096996486e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001127389768953,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0005347831756807,290.5412292480469,294.1499938964844,254.87857055664065,253.96258544921875,256.3993225097656,254.9332733154297,288.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.46515655517578,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001071856167982,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.000112871552119,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,8.336661267094314e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001128716903622,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0005354127497412,290.52783203125,294.1499938964844,254.8224334716797,253.91262817382807,256.3680114746094,254.877685546875,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.52729797363281,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001071856167982,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.000112871552119,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,8.336661267094314e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001128716903622,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0005354127497412,290.52783203125,294.1499938964844,254.8224334716797,253.91262817382807,256.3680114746094,254.877685546875,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.52729797363281,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001072973682312,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001129892334574,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,8.345353853655979e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001129893717006,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0005359709612093,290.5143127441406,294.1499938964844,254.76611328125,253.86248779296875,256.336181640625,254.8214263916016,288.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595888342072e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.5864315032959,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001072973682312,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001129892334574,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,8.345353853655979e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001129893717006,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0005359709612093,290.5143127441406,294.1499938964844,254.76611328125,253.86248779296875,256.336181640625,254.8214263916016,288.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595888342072e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.5864315032959,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0001073473831638,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001130419041146,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,8.349243580596521e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,0.0001130420423578,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0005362208466976,290.5075378417969,294.1499938964844,254.738037109375,253.8374786376953,256.3200378417969,254.793212890625,288.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437844950705,2.267827348134688e-08,0.0011437619104981,-0.0583797469735145,0.0,0.0,0.0,-0.0160553641617298,60.0,-26.614585876464844,-0.0,-8.91965896698821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001073937673936,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.000113090754894,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,8.352851727977395e-05,289.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001130908858613,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0005364525713957,290.500732421875,294.1499938964844,254.71011352539065,253.8125915527344,256.30377197265625,254.76502990722656,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442786781117,2.2736060145689407e-08,0.0011442559771239,-0.0585304088890552,0.0,0.0,0.0,-0.0160840116441249,60.0,-26.64180564880371,-0.0,-8.927366934585734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001074741012416,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001131753451772,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,8.359099592780694e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001131754761445,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0005368538550101,290.487060546875,294.1499938964844,254.6549530029297,253.763412475586,256.2709045410156,254.70904541015625,288.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.283613831366437e-08,0.0011451116297394,-0.0587913319468498,0.0,0.0,0.0,-0.0161336231976747,60.0,-26.69303321838379,-0.0,-8.940724427475288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001074741012416,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001131753451772,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,8.359099592780694e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001131754761445,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0005368538550101,290.487060546875,294.1499938964844,254.6549530029297,253.763412475586,256.2709045410156,254.70904541015625,288.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.283613831366437e-08,0.0011451116297394,-0.0587913319468498,0.0,0.0,0.0,-0.0161336231976747,60.0,-26.69303321838379,-0.0,-8.940724427475288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001075370892067,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001132416728069,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,8.363998495042324e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001132418037741,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0005371684674173,290.4732971191406,294.1499938964844,254.6011505126953,253.71539306640625,256.237548828125,254.65399169921875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458053486421,2.2914599995260687e-08,0.001145782531239,-0.0589958913624286,0.0,0.0,0.0,-0.0161725208163261,60.0,-26.73916244506836,-0.0,-8.951203511742278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001075370892067,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001132416728069,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,8.363998495042324e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001132418037741,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0005371684674173,290.4732971191406,294.1499938964844,254.6011505126953,253.71539306640625,256.237548828125,254.65399169921875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458053486421,2.2914599995260687e-08,0.001145782531239,-0.0589958913624286,0.0,0.0,0.0,-0.0161725208163261,60.0,-26.73916244506836,-0.0,-8.951203511742278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001075815816875,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001132885299739,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,8.36745894048363e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001132886609411,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005373907624743,290.4594421386719,294.1499938964844,254.5491943359375,253.66897583007807,256.2037658691406,254.6004333496093,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146279159002,2.297002232864997e-08,0.0011462562251836,-0.0591403804719448,0.0,0.0,0.0,-0.0161999948322772,60.0,-26.779518127441406,-0.0,-8.958609498677107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001075815816875,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001132885299739,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,8.36745894048363e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001132886609411,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0005373907624743,290.4594421386719,294.1499938964844,254.5491943359375,253.66897583007807,256.2037658691406,254.6004333496093,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146279159002,2.297002232864997e-08,0.0011462562251836,-0.0591403804719448,0.0,0.0,0.0,-0.0161999948322772,60.0,-26.779518127441406,-0.0,-8.958609498677107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001076077387551,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001133160767494,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001133162004407,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005375214386731,290.445556640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1696472167969,254.5487518310547,288.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465578572824,2.3002591831300385e-08,0.001146534923464,-0.0592252872884273,0.0,0.0,0.0,-0.0162161421030759,60.0,-26.81385803222656,-0.0,-8.962962994019109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001076077387551,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001133160767494,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001133162004407,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005375214386731,290.445556640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1696472167969,254.5487518310547,288.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465578572824,2.3002591831300385e-08,0.001146534923464,-0.0592252872884273,0.0,0.0,0.0,-0.0162161421030759,60.0,-26.81385803222656,-0.0,-8.962962994019109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001076132102753,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001133218393079,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,8.369918941752985e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001133219629991,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0005375487962737,290.4385681152344,294.1499938964844,254.47589111328125,253.6033630371093,256.1524658203125,254.52381896972656,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466161813586,2.300939883070896e-08,0.0011465931311249,-0.0592430308461189,0.0,0.0,0.0,-0.0162195153534412,60.0,-26.828432083129883,-0.0,-8.96387319926362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001076135522453,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001133221958298,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,8.369945135200396e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0001133223195211,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005375504842959,290.4315795898437,294.1499938964844,254.45294189453125,253.5827789306641,256.1352233886719,254.4995574951172,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466196738183,2.3009809169138865e-08,0.0011465966235846,-0.0592441000044345,0.0,0.0,0.0,-0.0162197202444076,60.0,-26.841211318969727,-0.0,-8.96392791105427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001075980180758,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0001133058394771,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.368737326236442e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001133059631683,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0005374729516915,290.41754150390625,294.1499938964844,254.4096527099609,253.5438995361328,256.10064697265625,254.45318603515625,288.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464540148153,2.2990429116021005e-08,0.0011464310809969,-0.0591935813426971,0.0,0.0,0.0,-0.0162101127207279,60.0,-26.86131477355957,-0.0,-8.96133727223969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001075980180758,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0001133058394771,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.368737326236442e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001133059631683,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0005374729516915,290.41754150390625,294.1499938964844,254.4096527099609,253.5438995361328,256.10064697265625,254.45318603515625,288.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464540148153,2.2990429116021005e-08,0.0011464310809969,-0.0591935813426971,0.0,0.0,0.0,-0.0162101127207279,60.0,-26.86131477355957,-0.0,-8.96133727223969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001075614418368,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001132673205574,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,8.365892426809296e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001132674442487,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0005372902378439,290.4034423828125,294.1499938964844,254.3702850341797,253.50845336914065,256.06591796875,254.410400390625,288.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.2944831812310443e-08,0.0011460413224995,-0.0590747073292732,0.0,0.0,0.0,-0.016187509521842,60.0,-26.872865676879883,-0.0,-8.955242947195077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001075614418368,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001132673205574,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,8.365892426809296e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001132674442487,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0005372902378439,290.4034423828125,294.1499938964844,254.3702850341797,253.50845336914065,256.06591796875,254.410400390625,288.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.2944831812310443e-08,0.0011460413224995,-0.0590747073292732,0.0,0.0,0.0,-0.016187509521842,60.0,-26.872865676879883,-0.0,-8.955242947195077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001074998872354,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.000113202506327,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,8.361104846699163e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001132026300183,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000536982784979,290.3892822265625,294.1499938964844,254.3353271484375,253.4768829345703,256.0312194824219,254.3717498779297,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454082559794,2.2868109184059904e-08,0.0011453854385763,-0.0588746890425682,0.0,0.0,0.0,-0.0161494761705398,60.0,-26.87516593933105,-0.0,-8.944994078774472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001074998872354,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.000113202506327,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,8.361104846699163e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001132026300183,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000536982784979,290.3892822265625,294.1499938964844,254.3353271484375,253.4768829345703,256.0312194824219,254.3717498779297,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454082559794,2.2868109184059904e-08,0.0011453854385763,-0.0588746890425682,0.0,0.0,0.0,-0.0161494761705398,60.0,-26.87516593933105,-0.0,-8.944994078774472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001074140309356,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0001131120880017,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,8.354426972800866e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.000113112211693,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0005365539109334,290.3750915527344,294.1499938964844,254.3053131103516,253.4496459960937,255.9965667724609,254.3373565673828,288.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444933479651,2.2761094342627075e-08,0.0011444705305621,-0.0585956797003746,0.0,0.0,0.0,-0.0160964243113994,60.0,-26.868188858032227,-0.0,-8.930707195986545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001074140309356,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0001131120880017,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,8.354426972800866e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.000113112211693,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0005365539109334,290.3750915527344,294.1499938964844,254.3053131103516,253.4496459960937,255.9965667724609,254.3373565673828,288.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444933479651,2.2761094342627075e-08,0.0011444705305621,-0.0585956797003746,0.0,0.0,0.0,-0.0160964243113994,60.0,-26.868188858032227,-0.0,-8.930707195986545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001073613093467,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001130565797211,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,8.350326243089512e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0001130566961364,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0005362906376831,290.3679504394531,294.1499938964844,254.2923126220703,253.4377899169922,255.97930908203125,254.32192993164065,288.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143931527622,2.2695392232208178e-08,0.0011439088266342,-0.0584243796765804,0.0,0.0,0.0,-0.01606385409832,60.0,-26.86085700988769,-0.0,-8.921941940798207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001073005187208,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001129925585701,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,8.345598325831816e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001129926749854,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0005359869683161,290.3608093261719,294.1499938964844,254.2807464599609,253.4272003173828,255.9621124267578,254.30789184570312,288.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432837927713,2.261962883665092e-08,0.0011432612081989,-0.0582268349826335,0.0,0.0,0.0,-0.0160262957215309,60.0,-26.85053062438965,-0.0,-8.91183944418117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001071564183803,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.000112840818474,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,8.334390440722927e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001128409348893,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0005352671723812,290.3465270996094,294.1499938964844,254.2621307373047,253.4099884033203,255.927978515625,254.2837371826172,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417482746765,2.244004626561492e-08,0.0011417258065193,-0.0577585771679878,0.0,0.0,0.0,-0.0159372705966234,60.0,-26.82138061523437,-0.0,-8.8879168913536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001071564183803,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.000112840818474,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,8.334390440722927e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001128409348893,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0005352671723812,290.3465270996094,294.1499938964844,254.2621307373047,253.4099884033203,255.927978515625,254.2837371826172,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417482746765,2.244004626561492e-08,0.0011417258065193,-0.0577585771679878,0.0,0.0,0.0,-0.0159372705966234,60.0,-26.82138061523437,-0.0,-8.8879168913536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001069793506758,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0001126543575082,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,8.320618508150801e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001126544739236,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005343827069737,290.3321838378906,294.1499938964844,254.25,253.3984832763672,255.894271850586,254.2655334472656,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938366631093e-08,0.0011398394126445,-0.0571831464767456,0.0,0.0,0.0,-0.0158278793096542,60.0,-26.779415130615234,-0.0,-8.858565081482085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001069793506758,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0001126543575082,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,8.320618508150801e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001126544739236,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005343827069737,290.3321838378906,294.1499938964844,254.25,253.3984832763672,255.894271850586,254.2655334472656,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938366631093e-08,0.0011398394126445,-0.0571831464767456,0.0,0.0,0.0,-0.0158278793096542,60.0,-26.779415130615234,-0.0,-8.858565081482085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001067726116161,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001124366535805,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,8.304538641823456e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.0001124367627198,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,0.0005333499866537,290.3178100585937,294.1499938964844,254.24234008789065,253.39083862304688,255.86111450195312,254.25303649902344,288.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.72496223449707,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001067726116161,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001124366535805,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,8.304538641823456e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.0001124367627198,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,0.0005333499866537,290.3178100585937,294.1499938964844,254.24234008789065,253.39083862304688,255.86111450195312,254.25303649902344,288.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.72496223449707,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001065413089236,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001121930763474,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,8.286548109026626e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0001121931854868,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005321946227923,290.30340576171875,294.1499938964844,254.2366943359375,253.38487243652344,255.8285980224609,254.2444763183593,288.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.66106414794922,-0.0,-8.786162197793601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001065413089236,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001121930763474,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,8.286548109026626e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0001121931854868,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005321946227923,290.30340576171875,294.1499938964844,254.2366943359375,253.38487243652344,255.8285980224609,254.2444763183593,288.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.66106414794922,-0.0,-8.786162197793601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
