time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001064168318407,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.000112061999971,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,8.276866719825193e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001120621018344,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0005315728485584,290.29620361328125,294.1499938964844,254.2345733642578,253.38247680664065,255.81256103515625,254.2411193847656,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837996677841e-08,0.0011338462354615,-0.0553547479212284,0.0,0.0,0.0,-0.0154803674668073,60.0,-26.626502990722656,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001062840674421,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001119221924454,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,8.266540680779144e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0001119222943088,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0005309096304699,290.2890014648437,294.1499938964844,254.23291015625,253.3804473876953,255.7967224121093,254.23843383789065,288.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324530933052,2.135293541982719e-08,0.0011324317893013,-0.0549231432378292,0.0,0.0,0.0,-0.0153983505442738,60.0,-26.589506149291992,-0.0,-8.743782586861928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001059990245266,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.00011162203009,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,8.244370110332966e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.0001116221319534,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0005294858128763,290.2745361328125,294.1499938964844,254.2308349609375,253.3774261474609,255.76551818847656,254.23443603515625,288.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129415933974,2.09977297771502e-08,0.0011293948628008,-0.0539964064955711,0.0,0.0,0.0,-0.0152222625911235,60.0,-26.50980567932129,-0.0,-8.69694360972062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001059990245266,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.00011162203009,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,8.244370110332966e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.0001116221319534,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0005294858128763,290.2745361328125,294.1499938964844,254.2308349609375,253.3774261474609,255.76551818847656,254.23443603515625,288.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129415933974,2.09977297771502e-08,0.0011293948628008,-0.0539964064955711,0.0,0.0,0.0,-0.0152222625911235,60.0,-26.50980567932129,-0.0,-8.69694360972062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001056848923326,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001112912359531,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,8.2199381722603e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,0.0001112913378165,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0005279167089611,290.26007080078125,294.1499938964844,254.2303009033203,253.37567138671875,255.7350006103516,254.232162475586,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.060628645494944e-08,0.0011260482715442,-0.0529749616980552,0.0,0.0,0.0,-0.0150282094255089,60.0,-26.421890258789062,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001056848923326,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001112912359531,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,8.2199381722603e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,0.0001112913378165,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0005279167089611,290.26007080078125,294.1499938964844,254.2303009033203,253.37567138671875,255.7350006103516,254.232162475586,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.060628645494944e-08,0.0011260482715442,-0.0529749616980552,0.0,0.0,0.0,-0.0150282094255089,60.0,-26.421890258789062,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.00010534201283,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001109301738324,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,8.193269604817033e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001109302756958,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0005262040067464,290.24560546875,294.1499938964844,254.23114013671875,253.37506103515625,255.7051544189453,254.2313995361328,288.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.32583808898925,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.00010534201283,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001109301738324,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,8.193269604817033e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001109302756958,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0005262040067464,290.24560546875,294.1499938964844,254.23114013671875,253.37506103515625,255.7051544189453,254.2313995361328,288.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.32583808898925,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001049699931172,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001105384071706,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,8.164334576576948e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.000110538509034,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.000524345668964,290.23114013671875,294.1499938964844,254.23321533203125,253.37545776367188,255.6759796142578,254.23193359375,288.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865818485617,60.0,-26.221803665161133,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001049699931172,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001105384071706,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,8.164334576576948e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.000110538509034,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.000524345668964,290.23114013671875,294.1499938964844,254.23321533203125,253.37545776367188,255.6759796142578,254.23193359375,288.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865818485617,60.0,-26.221803665161133,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,0.000104773644125,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001103316462831,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,8.149063069140539e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.0001103317481465,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0005233648698776,290.2239074707031,294.1499938964844,254.23464965820312,253.37599182128903,255.6616973876953,254.2327117919922,288.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470769885288064e-08,0.0011163399321958,-0.0500109978020191,0.0,0.0,0.0,-0.0144652919843792,60.0,-26.16645050048828,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,0.0001045707977027,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0001101180387195,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,8.133285882649943e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001101181405829,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0005223516491241,290.2166748046875,294.1499938964844,254.23634338378903,253.37673950195312,255.64761352539065,254.2337646484375,288.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218004965182445e-08,0.0011141787981614,-0.0493510439991951,0.0,0.0,0.0,-0.014339986257255,60.0,-26.10933303833008,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001041475698002,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001096723644877,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,8.100368722807616e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001096724590752,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0005202375468797,290.20220947265625,294.1499938964844,254.2403717041016,253.3787536621093,255.6199493408203,254.236557006836,288.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.99028205871582,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001041475698002,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001096723644877,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,8.100368722807616e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001096724590752,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0005202375468797,290.20220947265625,294.1499938964844,254.2403717041016,253.3787536621093,255.6199493408203,254.236557006836,288.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.99028205871582,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0001037029505823,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001092041566153,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,8.065786823863164e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0001092042512027,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.0005180165753699,290.187744140625,294.1499938964844,254.24514770507807,253.3813934326172,255.59307861328125,254.2402801513672,288.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.86469268798828,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0001037029505823,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001092041566153,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,8.065786823863164e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0001092042512027,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.0005180165753699,290.187744140625,294.1499938964844,254.24514770507807,253.3813934326172,255.59307861328125,254.2402801513672,288.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.86469268798828,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001032424697768,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0001087192504201,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,8.029971650103107e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001087193450075,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0005157164414413,290.1732788085937,294.1499938964844,254.25050354003903,253.384521484375,255.56686401367188,254.2446136474609,288.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.734603881835938,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001032424697768,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0001087192504201,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,8.029971650103107e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001087193450075,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0005157164414413,290.1732788085937,294.1499938964844,254.25050354003903,253.384521484375,255.56686401367188,254.2446136474609,288.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.734603881835938,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001027699399855,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001082216549548,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,7.993219333002344e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001082217422663,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0005133560625836,290.1588439941406,294.1499938964844,254.2562866210937,253.38800048828125,255.5414428710937,254.24954223632807,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.600318908691406,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001027699399855,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001082216549548,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,7.993219333002344e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001082217422663,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0005133560625836,290.1588439941406,294.1499938964844,254.2562866210937,253.38800048828125,255.5414428710937,254.24954223632807,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.600318908691406,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001025307137751,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001079697394743,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,7.974613254191354e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0001079698267858,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0005121611175127,290.1516418457031,294.1499938964844,254.25927734375,253.38983154296875,255.5290069580078,254.25216674804688,288.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.53219223022461,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001022904762066,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.000107716761704,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,7.95592786744237e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,0.0001077168490155,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0005109610501676,290.1444396972656,294.1499938964844,254.2623291015625,253.39170837402344,255.5167694091797,254.2548828125,288.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.4636344909668,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,0.000101809258922,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0001072100130841,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,7.918499613879248e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001072101003956,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0005085573066025,290.1300354003906,294.1499938964844,254.2684631347656,253.3954925537109,255.49282836914065,254.2604522705078,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.32596778869629,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,0.000101809258922,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0001072100130841,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,7.918499613879248e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001072101003956,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0005085573066025,290.1300354003906,294.1499938964844,254.2684631347656,253.3954925537109,255.49282836914065,254.2604522705078,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.32596778869629,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001013307337416,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0001067061093635,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,7.881280907895416e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.000106706196675,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.0005061670090071,290.1156616210937,294.1499938964844,254.2745513916016,253.3992462158203,255.4694976806641,254.26611328125,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.188432693481445,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001013307337416,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0001067061093635,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,7.881280907895416e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.000106706196675,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.0005061670090071,290.1156616210937,294.1499938964844,254.2745513916016,253.3992462158203,255.4694976806641,254.26611328125,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.188432693481445,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001008602703223,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001062106821336,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,7.844689389457926e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001062107694451,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0005038169329054,290.101318359375,294.1499938964844,254.28042602539065,253.40283203125,255.4468688964844,254.2717437744141,288.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-25.05259895324707,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001008602703223,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001062106821336,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,7.844689389457926e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001062107694451,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0005038169329054,290.101318359375,294.1499938964844,254.28042602539065,253.40283203125,255.4468688964844,254.2717437744141,288.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-25.05259895324707,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001004010773613,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001057271365425,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,7.808974623912945e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.000105727216578,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0005015232018195,290.08697509765625,294.1499938964844,254.2859039306641,253.40611267089844,255.42483520507807,254.27723693847656,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.919172286987305,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001004010773613,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001057271365425,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,7.808974623912945e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.000105727216578,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0005015232018195,290.08697509765625,294.1499938964844,254.2859039306641,253.40611267089844,255.42483520507807,254.27723693847656,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.919172286987305,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001001771961455,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001054913736879,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,7.79156107455492e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001054914537235,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0005004048580303,290.0798034667969,294.1499938964844,254.2884521484375,253.4075927734375,255.4140625,254.2798614501953,288.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743380655739657e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.85404586791992,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,9.995757864089684e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,0.0001052601073752,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,7.774480036459863e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001052601874107,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0004993078182451,290.0726623535156,294.1499938964844,254.2908630371093,253.4089508056641,255.4034423828125,254.2823944091797,288.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469739990057406e-08,0.0010650297626852,-0.0343272127211093,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.78995513916016,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,9.953252447303385e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001048125122906,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,7.741420267848298e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001048125923261,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0004971846356056,290.058349609375,294.1499938964844,254.29510498046875,253.41123962402344,255.3826141357422,254.28713989257807,288.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.665266036987305,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,9.953252447303385e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001048125122906,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,7.741420267848298e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001048125923261,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0004971846356056,290.058349609375,294.1499938964844,254.29510498046875,253.41123962402344,255.3826141357422,254.28713989257807,288.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.665266036987305,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,9.912883979268372e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.000104387407191,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.710022327955812e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001043874799506,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,0.0004951681476086,290.0440673828125,294.1499938964844,254.2985076904297,253.412826538086,255.36231994628903,254.29132080078125,288.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.54617691040039,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,9.912883979268372e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.000104387407191,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.710022327955812e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001043874799506,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,0.0004951681476086,290.0440673828125,294.1499938964844,254.2985076904297,253.412826538086,255.36231994628903,254.29132080078125,288.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.54617691040039,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,9.87483508652076e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001039867274812,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,7.680428825551644e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001039868075167,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0004932675510644,290.02978515625,294.1499938964844,254.3008728027344,253.41360473632807,255.342514038086,254.2948455810547,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.43334579467773,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,9.87483508652076e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001039867274812,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,7.680428825551644e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001039868075167,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0004932675510644,290.02978515625,294.1499938964844,254.3008728027344,253.41360473632807,255.342514038086,254.2948455810547,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.43334579467773,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,9.83925347100012e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001036120447679,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,7.652754720766097e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001036121248034,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0004914901801384,290.0155334472656,294.1499938964844,254.30206298828125,253.4134216308593,255.3231811523437,254.29751586914065,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.327587127685547,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
