time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,9.83925347100012e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001036120447679,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,7.652754720766097e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001036121248034,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0004914901801384,290.0155334472656,294.1499938964844,254.30206298828125,253.4134216308593,255.3231811523437,254.29751586914065,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.327587127685547,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,9.822480205912144e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,0.0001034354136209,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,7.639708201168105e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001034354863804,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0004906523390673,290.0083923339844,294.1499938964844,254.3021697998047,253.4129333496093,255.313705444336,254.2984619140625,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.277591705322266,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,9.806243906496093e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001032644431688,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.627080049132928e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0001032645159284,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0004898413317278,290.00128173828125,294.1499938964844,254.3019256591797,253.4121551513672,255.30430603027344,254.29920959472656,288.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.229034423828125,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.775821672519668e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001029440754791,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,7.603417907375842e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001029441482387,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0004883216461166,289.9870300292969,294.1499938964844,254.30029296875,253.40968322753903,255.2858123779297,254.2998809814453,288.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.137840270996094,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.775821672519668e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001029440754791,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,7.603417907375842e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001029441482387,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0004883216461166,289.9870300292969,294.1499938964844,254.30029296875,253.40968322753903,255.2858123779297,254.2998809814453,288.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.137840270996094,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,9.74803333519958e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001026514510158,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,7.581805402878672e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001026515237754,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0004869335971307,289.9727783203125,294.1499938964844,254.29698181152344,253.40586853027344,255.2676696777344,254.2993011474609,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.054500579833984,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,9.74803333519958e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001026514510158,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,7.581805402878672e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001026515237754,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0004869335971307,289.9727783203125,294.1499938964844,254.29698181152344,253.40586853027344,255.2676696777344,254.2993011474609,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.054500579833984,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,9.722849063109608e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001023862496367,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,7.562217069789767e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001023863223963,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.000485675613163,289.95849609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2498321533203,254.2974090576172,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.978836059570312,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,9.722849063109608e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001023862496367,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,7.562217069789767e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001023863223963,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.000485675613163,289.95849609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2498321533203,254.2974090576172,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.978836059570312,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,9.700216469354928e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.0001021479183691,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,7.544614345533773e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001021479911287,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0004845450748689,289.9442443847656,294.1499938964844,254.28477478027344,253.39366149902344,255.23223876953125,254.29405212402344,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.910913467407227,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,9.700216469354928e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.0001021479183691,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,7.544614345533773e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001021479911287,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,0.0004845450748689,289.9442443847656,294.1499938964844,254.28477478027344,253.39366149902344,255.23223876953125,254.29405212402344,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.910913467407227,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,9.689878061180934e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0001020390554913,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.536573684774339e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001020391209749,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0004840286565013,289.9371032714844,294.1499938964844,254.28042602539065,253.3895721435547,255.22352600097656,254.291748046875,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.880041122436523,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,9.680080256657676e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0001019358751364,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.528952119173482e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.00010193594062,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0004835392173845,289.9299621582031,294.1499938964844,254.2755279541016,253.38504028320312,255.21485900878903,254.2890625,288.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.850833892822266,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.66238512773998e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001017495378619,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,0.0001017496106214,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0004826553631573,289.9156799316406,294.1499938964844,254.2639923095703,253.37452697753903,255.1976318359375,254.28233337402344,288.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315984428326374e-09,0.0010295116808265,-0.023456010967493,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.798398971557617,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.66238512773998e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001017495378619,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,0.0001017496106214,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0004826553631573,289.9156799316406,294.1499938964844,254.2639923095703,253.37452697753903,255.1976318359375,254.28233337402344,288.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315984428326374e-09,0.0010295116808265,-0.023456010967493,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.798398971557617,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.647024853620678e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001015877860481,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.503243250539526e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001015878588077,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0004818880697712,289.9013671875,294.1499938964844,254.25,253.36203002929688,255.1805114746093,254.2738342285156,288.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124597077914132e-09,0.0010278751142323,-0.0229548886418342,0.0,0.0,0.0,-0.0093362722545862,60.0,-23.75325393676757,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.647024853620678e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001015877860481,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.503243250539526e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001015878588077,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0004818880697712,289.9013671875,294.1499938964844,254.25,253.36203002929688,255.1805114746093,254.2738342285156,288.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124597077914132e-09,0.0010278751142323,-0.0229548886418342,0.0,0.0,0.0,-0.0093362722545862,60.0,-23.75325393676757,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,9.633941954234616e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0001014500230667,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.493067823816091e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001014500885503,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0004812345723621,289.8870544433594,294.1499938964844,254.2347412109375,253.3485107421875,255.1634521484375,254.26345825195312,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961590580724987e-09,0.0010264811571687,-0.0225280597805976,0.0,0.0,0.0,-0.0092554623261094,60.0,-23.715484619140625,-0.0,-7.184040384800029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,9.633941954234616e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0001014500230667,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.493067823816091e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001014500885503,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0004812345723621,289.8870544433594,294.1499938964844,254.2347412109375,253.3485107421875,255.1634521484375,254.26345825195312,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961590580724987e-09,0.0010264811571687,-0.0225280597805976,0.0,0.0,0.0,-0.0092554623261094,60.0,-23.715484619140625,-0.0,-7.184040384800029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.622969810152426e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001013344808598,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.484533853130415e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001013345463434,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004806865181308,289.8727111816406,294.1499938964844,254.2194976806641,253.3350524902344,255.14645385742188,254.25167846679688,288.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824878605651065e-09,0.0010253121145069,-0.0221700761467218,0.0,0.0,0.0,-0.0091876881197094,60.0,-23.68374252319336,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.622969810152426e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001013344808598,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.484533853130415e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001013345463434,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004806865181308,289.8727111816406,294.1499938964844,254.2194976806641,253.3350524902344,255.14645385742188,254.25167846679688,288.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824878605651065e-09,0.0010253121145069,-0.0221700761467218,0.0,0.0,0.0,-0.0091876881197094,60.0,-23.68374252319336,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,9.618223703000696e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001012844950309,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,7.480842032236978e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0001012845605146,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.000480449409224,289.86553955078125,294.1499938964844,254.21188354492188,253.32833862304688,255.13796997070312,254.24542236328125,288.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765736581040073e-09,0.0010248064063489,-0.0220152083784341,0.0,0.0,0.0,-0.009158369153738,60.0,-23.66987991333008,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.613842848921196e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.0001012383654597,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,7.477434701286256e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0001012384309433,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0004802306066267,289.8583374023437,294.1499938964844,254.2042694091797,253.32164001464844,255.1294860839844,254.23898315429688,287.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711156240792661e-09,0.0010243395809084,-0.0218722838908433,0.0,0.0,0.0,-0.0091313105076551,60.0,-23.656965255737305,-0.0,-7.154093850658684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.606321691535412e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001011591593851,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,7.471584831364453e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001011592248687,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0004798549052793,289.8439636230469,294.1499938964844,254.1890411376953,253.3082427978516,255.11257934570312,254.2256774902344,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617434765767484e-09,0.0010235381778329,-0.0216268617659807,0.0,0.0,0.0,-0.0090848496183753,60.0,-23.63438034057617,-0.0,-7.142902802570461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.606321691535412e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001011591593851,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,7.471584831364453e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001011592248687,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0004798549052793,289.8439636230469,294.1499938964844,254.1890411376953,253.3082427978516,255.11257934570312,254.2256774902344,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617434765767484e-09,0.0010235381778329,-0.0216268617659807,0.0,0.0,0.0,-0.0090848496183753,60.0,-23.63438034057617,-0.0,-7.142902802570461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.600188786862418e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001010945779853,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,7.466814713552594e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0001010946434689,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0004795485583599,289.8295288085937,294.1499938964844,254.17379760742188,253.2948608398437,255.09571838378903,254.21194458007807,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102289323695,8.541017670893325e-09,0.0010228847386315,-0.0214267522096633,0.0,0.0,0.0,-0.0090469662100076,60.0,-23.61536979675293,-0.0,-7.133784407642453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.600188786862418e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001010945779853,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,7.466814713552594e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0001010946434689,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0004795485583599,289.8295288085937,294.1499938964844,254.17379760742188,253.2948608398437,255.09571838378903,254.21194458007807,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102289323695,8.541017670893325e-09,0.0010228847386315,-0.0214267522096633,0.0,0.0,0.0,-0.0090469662100076,60.0,-23.61536979675293,-0.0,-7.133784407642453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.595216397428884e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001010422274703,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,7.462947542080656e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001010422856779,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0004793002153746,289.8150939941406,294.1499938964844,254.1585388183593,253.281494140625,255.0788726806641,254.1978454589844,287.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223634308204,8.479066337940822e-09,0.0010223549325019,-0.0212645176798105,0.0,0.0,0.0,-0.0090162530541419,60.0,-23.59976577758789,-0.0,-7.126396894818755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.595216397428884e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001010422274703,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,7.462947542080656e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001010422856779,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0004793002153746,289.8150939941406,294.1499938964844,254.1585388183593,253.281494140625,255.0788726806641,254.1978454589844,287.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223634308204,8.479066337940822e-09,0.0010223549325019,-0.0212645176798105,0.0,0.0,0.0,-0.0090162530541419,60.0,-23.59976577758789,-0.0,-7.126396894818755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.59133030846715e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001010013002087,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,7.459924381691962e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001010013584163,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0004791060928255,289.80059814453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0620880126953,254.18345642089844,287.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219492251053,8.430635745071413e-09,0.0010219407267868,-0.0211376920342445,0.0,0.0,0.0,-0.0089922444894909,60.0,-23.587188720703125,-0.0,-7.120623735090703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.59133030846715e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001010013002087,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,7.459924381691962e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001010013584163,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0004791060928255,289.80059814453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0620880126953,254.18345642089844,287.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219492251053,8.430635745071413e-09,0.0010219407267868,-0.0211376920342445,0.0,0.0,0.0,-0.0089922444894909,60.0,-23.587188720703125,-0.0,-7.120623735090703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,9.589715773472562e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001009842962957,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,7.458669279003516e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001009843545034,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0004790254461113,289.7933654785156,294.1499938964844,254.1355438232422,253.2613983154297,255.0536956787109,254.1761779785156,287.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217771632596,8.410517615686786e-09,0.0010217686649411,-0.0210850089788436,0.0,0.0,0.0,-0.0089822709560394,60.0,-23.581769943237305,-0.0,-7.11822636390025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,9.588314424036072e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0001009695406537,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,7.457579340552911e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0001009696061373,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.000478955451399,289.7861022949219,294.1499938964844,254.1278533935547,253.25469970703125,255.0453186035156,254.1688537597656,287.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.39305780431232e-09,0.0010216194204986,-0.0210392866283655,0.0,0.0,0.0,-0.0089736152440309,60.0,-23.57694435119629,-0.0,-7.116145894769943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.586063242750242e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001009458355838,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,7.455828017555177e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001009458937915,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004788429941982,289.77154541015625,294.1499938964844,254.1124267578125,253.2412567138672,255.02859497070312,254.1540679931641,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.364998471677154e-09,0.0010213794885203,-0.0209658052772283,0.0,0.0,0.0,-0.0089597050100564,60.0,-23.56878089904785,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.586063242750242e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001009458355838,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,7.455828017555177e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001009458937915,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004788429941982,289.77154541015625,294.1499938964844,254.1124267578125,253.2412567138672,255.02859497070312,254.1540679931641,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.364998471677154e-09,0.0010213794885203,-0.0209658052772283,0.0,0.0,0.0,-0.0089597050100564,60.0,-23.56878089904785,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.584453800925984e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0001009288898785,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.454576552845538e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0001009289480862,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0004787626385223,289.7569885253906,294.1499938964844,254.096908569336,253.227783203125,255.0118865966797,254.1391143798828,287.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344946067495584e-09,0.0010212080087512,-0.0209132935851812,0.0,0.0,0.0,-0.008949764072895,60.0,-23.5625,-0.0,-7.110415367606039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.584453800925984e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0001009288898785,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.454576552845538e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0001009289480862,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0004787626385223,289.7569885253906,294.1499938964844,254.096908569336,253.227783203125,255.0118865966797,254.1391143798828,287.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344946067495584e-09,0.0010212080087512,-0.0209132935851812,0.0,0.0,0.0,-0.008949764072895,60.0,-23.5625,-0.0,-7.110415367606039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,9.583334031049162e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0001009170955512,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.45370562071912e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0001009171537589,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004787067009601,289.74237060546875,294.1499938964844,254.0813140869141,253.2142333984375,254.9951934814453,254.1240234375,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330984790916318e-09,0.001021088566631,-0.0208767317235469,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.557636260986328,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,9.583334031049162e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0001009170955512,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.45370562071912e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0001009171537589,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004787067009601,289.74237060546875,294.1499938964844,254.0813140869141,253.2142333984375,254.9951934814453,254.1240234375,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330984790916318e-09,0.001021088566631,-0.0208767317235469,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.557636260986328,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
