time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.582633356330916e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001009097177302,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,7.453160651493818e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001009097759379,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0004786717181559,289.72772216796875,294.1499938964844,254.0655975341797,253.2006225585937,254.97853088378903,254.10874938964844,287.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253108872246e-09,0.0010210139444097,-0.0208538640290498,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.55412673950196,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.582633356330916e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001009097177302,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,7.453160651493818e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001009097759379,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0004786717181559,289.72772216796875,294.1499938964844,254.0655975341797,253.2006225585937,254.97853088378903,254.10874938964844,287.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253108872246e-09,0.0010210139444097,-0.0208538640290498,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.55412673950196,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,9.582371421856806e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001009069601423,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,7.45295692468062e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001009070183499,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0004786586214322,289.72039794921875,294.1499938964844,254.0577087402344,253.1937866210937,254.9701995849609,254.10107421875,287.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318985500466171e-09,0.0010209860047325,-0.0208453070372343,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.552677154541016,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.582182246958836e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001009049738058,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,7.452809950336814e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001009050247375,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0004786491917911,289.7130432128906,294.1499938964844,254.04977416992188,253.1869354248047,254.96188354492188,254.0933532714844,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.551456451416016,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.581904305377976e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001009020415949,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.452593126799911e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0001009020998026,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.000478635309264,289.6983337402344,294.1499938964844,254.0338134765625,253.1731414794922,254.9452514648437,254.07781982421875,287.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.54946517944336,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.581904305377976e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001009020415949,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.452593126799911e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0001009020998026,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.000478635309264,289.6983337402344,294.1499938964844,254.0338134765625,253.1731414794922,254.9452514648437,254.07781982421875,287.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.54946517944336,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.581675112713128e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0001008996332529,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.452415593434125e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0004786238714586,289.6835632324219,294.1499938964844,254.0177154541016,253.15924072265625,254.9286193847656,254.06211853027344,287.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.5478744506836,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.581675112713128e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0001008996332529,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.452415593434125e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0004786238714586,289.6835632324219,294.1499938964844,254.0177154541016,253.15924072265625,254.9286193847656,254.06211853027344,287.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.5478744506836,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.581396443536504e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001008966937661,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.452198042301461e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001008967446978,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0004786099598277,289.6687927246094,294.1499938964844,254.0014495849609,253.14523315429688,254.91200256347656,254.0462951660156,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.546424865722656,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.581396443536504e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001008966937661,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.452198042301461e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001008967446978,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0004786099598277,289.6687927246094,294.1499938964844,254.0014495849609,253.14523315429688,254.91200256347656,254.0462951660156,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.546424865722656,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,9.580929327057676e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001008917752187,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,7.451834972016513e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0001008918261504,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0004785866185557,289.65399169921875,294.1499938964844,253.98501586914065,253.131088256836,254.89540100097656,254.0303192138672,287.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.544818878173828,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,9.580929327057676e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001008917752187,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,7.451834972016513e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0001008918261504,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0004785866185557,289.65399169921875,294.1499938964844,253.98501586914065,253.131088256836,254.89540100097656,254.0303192138672,287.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.544818878173828,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.580615005688742e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.000100888471934,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.451590499840677e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001008885228657,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,0.000478570931591,289.6465759277344,294.1499938964844,253.9767303466797,253.1239471435547,254.8870849609375,254.02227783203125,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.54390335083008,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.580190817359836e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.00010088399722,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,7.451260898960754e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.0001008840554277,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,0.0004785497440025,289.6391296386719,294.1499938964844,253.9683990478516,253.1167907714844,254.8787841796875,254.0142059326172,287.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291783260006014e-09,0.0010207534069195,-0.0207740683108568,0.0,0.0,0.0,-0.008923408575356,60.0,-23.542844772338867,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.57907031988725e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001008722028927,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,7.450389239238575e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0001008722538244,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004784938064403,289.624267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.86216735839844,253.9979248046875,287.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277820207069908e-09,0.0010206339647993,-0.0207375027239322,0.0,0.0,0.0,-0.0089164869859814,60.0,-23.54022216796875,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.57907031988725e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001008722028927,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,7.450389239238575e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0001008722538244,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004784938064403,289.624267578125,294.1499938964844,253.9515838623047,253.1023406982422,254.86216735839844,253.9979248046875,287.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277820207069908e-09,0.0010206339647993,-0.0207375027239322,0.0,0.0,0.0,-0.0089164869859814,60.0,-23.54022216796875,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.577421587891875e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0001008548351819,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,7.449106487911195e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001008548861136,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0004784114134963,289.609375,294.1499938964844,253.9345703125,253.0877227783203,254.84556579589844,253.98147583007807,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257267758438047e-09,0.0010204582940787,-0.0206836815923452,0.0,0.0,0.0,-0.0089062983170151,60.0,-23.536624908447266,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.577421587891875e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0001008548351819,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,7.449106487911195e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001008548861136,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0004784114134963,289.609375,294.1499938964844,253.9345703125,253.0877227783203,254.84556579589844,253.98147583007807,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257267758438047e-09,0.0010204582940787,-0.0206836815923452,0.0,0.0,0.0,-0.0089062983170151,60.0,-23.536624908447266,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,9.575222065905108e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.0001008316830848,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,7.4473959102761e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001008317340165,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0004783015756402,289.59442138671875,294.1499938964844,253.9173278808593,253.0729217529297,254.8289337158203,253.96487426757807,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.2298630132982e-09,0.0010202239500358,-0.0206119138747453,0.0,0.0,0.0,-0.0088927131146192,60.0,-23.53190803527832,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,9.575222065905108e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.0001008316830848,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,7.4473959102761e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001008317340165,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0004783015756402,289.59442138671875,294.1499938964844,253.9173278808593,253.0729217529297,254.8289337158203,253.96487426757807,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.2298630132982e-09,0.0010202239500358,-0.0206119138747453,0.0,0.0,0.0,-0.0088927131146192,60.0,-23.53190803527832,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.572326962370424e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001008011895464,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,7.445144728990272e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0001008012404781,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0004781569587066,289.5794677734375,294.1499938964844,253.8998413085937,253.0579376220703,254.8123016357422,253.94810485839844,287.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.19378698224682e-09,0.001019915449433,-0.0205174349248409,0.0,0.0,0.0,-0.0088748279958963,60.0,-23.52579498291016,-0.0,-7.092425846622066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.572326962370424e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001008011895464,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,7.445144728990272e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0001008012404781,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0004781569587066,289.5794677734375,294.1499938964844,253.8998413085937,253.0579376220703,254.8123016357422,253.94810485839844,287.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.19378698224682e-09,0.001019915449433,-0.0205174349248409,0.0,0.0,0.0,-0.0088748279958963,60.0,-23.52579498291016,-0.0,-7.092425846622066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.570577822159976e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0001007827740977,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,7.443783397320658e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0001007828177534,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,0.0004780695890076,289.5719909667969,294.1499938964844,253.8910217285156,253.0503692626953,254.80398559570312,253.9396514892578,287.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.17198841929212e-09,0.0010197290685027,-0.0204603485763072,0.0,0.0,0.0,-0.008864021860063,60.0,-23.522113800048828,-0.0,-7.089833076179275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,9.568645327817649e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,0.0001007624232443,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,7.442280912073329e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.000100762474176,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,0.000477973051602,289.5644836425781,294.1499938964844,253.8821258544922,253.0427398681641,254.7956695556641,253.93115234375,287.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147909902334051e-09,0.0010195232462137,-0.0203972905874252,0.0,0.0,0.0,-0.0088520850986242,60.0,-23.51806259155273,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.564066567691044e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001007142054731,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,7.438719330821186e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,0.0001007142491289,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004777443537022,289.5494689941406,294.1499938964844,253.8641357421875,253.0273284912109,254.7790069580078,253.9140472412109,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090853320652514e-09,0.0010190353496,-0.0202478673309087,0.0,0.0,0.0,-0.0088237999007105,60.0,-23.50853538513184,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.564066567691044e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001007142054731,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,7.438719330821186e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,0.0001007142491289,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004777443537022,289.5494689941406,294.1499938964844,253.8641357421875,253.0273284912109,254.7790069580078,253.9140472412109,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090853320652514e-09,0.0010190353496,-0.0202478673309087,0.0,0.0,0.0,-0.0088237999007105,60.0,-23.50853538513184,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.558640886098146e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.000100657067378,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,7.43449927540496e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001006571183097,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.000477473338833,289.5344543457031,294.1499938964844,253.8458709716797,253.0116729736328,254.7623291015625,253.89675903320312,287.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023253172950717e-09,0.0010184573475271,-0.0200708303600549,0.0,0.0,0.0,-0.0087902881205081,60.0,-23.497045516967773,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.558640886098146e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.000100657067378,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,7.43449927540496e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001006571183097,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.000477473338833,289.5344543457031,294.1499938964844,253.8458709716797,253.0116729736328,254.7623291015625,253.89675903320312,287.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023253172950717e-09,0.0010184573475271,-0.0200708303600549,0.0,0.0,0.0,-0.0087902881205081,60.0,-23.497045516967773,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.552237315801904e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001005896338028,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.429518882418051e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001005896847345,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0004771534586325,289.5194091796875,294.1499938964844,253.8273162841797,252.99578857421875,254.74563598632807,253.8793029785156,287.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943461000081697e-09,0.0010177750373259,-0.0198618602007627,0.0,0.0,0.0,-0.0087507311254739,60.0,-23.48355293273925,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.552237315801904e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001005896338028,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.429518882418051e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001005896847345,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0004771534586325,289.5194091796875,294.1499938964844,253.8273162841797,252.99578857421875,254.74563598632807,253.8793029785156,287.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943461000081697e-09,0.0010177750373259,-0.0198618602007627,0.0,0.0,0.0,-0.0087507311254739,60.0,-23.48355293273925,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.544830390950664e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,0.0001005116428132,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,7.423757779179141e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,0.0001005116864689,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0004767834907397,289.5043334960937,294.1499938964844,253.8084716796875,252.97964477539065,254.7289123535156,253.86167907714844,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851179262274854e-09,0.0010169860906898,-0.0196201782673597,0.0,0.0,0.0,-0.0087049836292862,60.0,-23.46791648864746,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.544830390950664e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,0.0001005116428132,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,7.423757779179141e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,0.0001005116864689,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0004767834907397,289.5043334960937,294.1499938964844,253.8084716796875,252.97964477539065,254.7289123535156,253.86167907714844,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851179262274854e-09,0.0010169860906898,-0.0196201782673597,0.0,0.0,0.0,-0.0087049836292862,60.0,-23.46791648864746,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,9.54073911998421e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001004685545922,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346862792969,0.0,0.0,7.420575275318697e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,0.0001004685982479,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0004765791236422,289.4967956542969,294.1499938964844,253.79893493652344,252.9714813232422,254.7205352783203,253.852783203125,287.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800196932805648e-09,0.0010165501153096,-0.0194866564124822,0.0,0.0,0.0,-0.0086797093972563,60.0,-23.45914459228516,-0.0,-7.045689898177443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,9.536390280118212e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,0.0001004227669909,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,7.417193410219625e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0001004228106467,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0004763618926517,289.4892578125,294.1499938964844,253.789306640625,252.9632263183593,254.712158203125,253.84385681152344,287.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746018937382361e-09,0.0010160867823287,-0.0193447619676589,0.0,0.0,0.0,-0.008652850985527,60.0,-23.449840545654297,-0.0,-7.039268723474379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,9.526922804070637e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,0.0001003230645437,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,7.40982941351831e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001003231081995,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0004758889845106,289.4741516113281,294.1499938964844,253.7698211669922,252.946533203125,254.69537353515625,253.8258819580078,287.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628051967856209e-09,0.0010150781599804,-0.0190358031541109,0.0,0.0,0.0,-0.0085943704470992,60.0,-23.429649353027344,-0.0,-7.025297321661128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,9.526922804070637e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,0.0001003230645437,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,7.40982941351831e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001003231081995,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0004758889845106,289.4741516113281,294.1499938964844,253.7698211669922,252.946533203125,254.69537353515625,253.8258819580078,287.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628051967856209e-09,0.0010150781599804,-0.0190358031541109,0.0,0.0,0.0,-0.0085943704470992,60.0,-23.429649353027344,-0.0,-7.025297321661128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.516524733044208e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001002135686576,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,7.401742186630145e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001002136123133,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0004753695684485,289.45904541015625,294.1499938964844,253.75,252.92955017089844,254.6785583496093,253.8076934814453,287.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139779187738,7.498499599023491e-09,0.0010139703517779,-0.0186964925378561,0.0,0.0,0.0,-0.0085301455110311,60.0,-23.407133102416992,-0.0,-7.009970204308047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.516524733044208e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001002135686576,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,7.401742186630145e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001002136123133,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0004753695684485,289.45904541015625,294.1499938964844,253.75,252.92955017089844,254.6785583496093,253.8076934814453,287.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139779187738,7.498499599023491e-09,0.0010139703517779,-0.0186964925378561,0.0,0.0,0.0,-0.0085301455110311,60.0,-23.407133102416992,-0.0,-7.009970204308047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.505145862931386e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001000937409116,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.392891711788252e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001000937845674,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0004748011706396,289.4439392089844,294.1499938964844,253.72999572753903,252.9124298095703,254.6617126464844,253.78936767578125,287.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.356723674689647e-09,0.0010127581190317,-0.018325163051486,0.0,0.0,0.0,-0.0084598613902926,60.0,-23.382474899291992,-0.0,-6.99321631714156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
