time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.505145862931386e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001000937409116,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.392891711788252e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001000937845674,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0004748011706396,289.4439392089844,294.1499938964844,253.72999572753903,252.9124298095703,254.6617126464844,253.78936767578125,287.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.356723674689647e-09,0.0010127581190317,-0.018325163051486,0.0,0.0,0.0,-0.0084598613902926,60.0,-23.382474899291992,-0.0,-6.99321631714156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.49298992054537e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,9.996573498938233e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,7.383437332464382e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,9.9965778645128e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.0004741940065287,289.4288024902344,294.1499938964844,253.7100067138672,252.8953399658203,254.6448211669922,253.77096557617188,287.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205273711008431e-09,0.0010114631149917,-0.0179284866899251,0.0,0.0,0.0,-0.0083847809582948,60.0,-23.35572624206543,-0.0,-6.975340482995307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.49298992054537e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,9.996573498938233e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,7.383437332464382e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,9.9965778645128e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.0004741940065287,289.4288024902344,294.1499938964844,253.7100067138672,252.8953399658203,254.6448211669922,253.77096557617188,287.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205273711008431e-09,0.0010114631149917,-0.0179284866899251,0.0,0.0,0.0,-0.0083847809582948,60.0,-23.35572624206543,-0.0,-6.975340482995307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,9.486714407103136e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,9.989965474233033e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,7.378556620096788e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.9899698398076e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.0004738805291708,289.4212646484375,294.1499938964844,253.6999969482422,252.8867950439453,254.6363677978516,253.76173400878903,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127083367919341e-09,0.0010107944253832,-0.0177236888557672,0.0,0.0,0.0,-0.0083460193127393,60.0,-23.341720581054688,-0.0,-6.966120480456085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,9.480356675339864e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,9.98327013803646e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,7.373611879302189e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.983274503611028e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0004735629481729,289.4136962890625,294.1499938964844,253.69000244140625,252.8782653808593,254.62789916992188,253.7525177001953,287.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047869399201545e-09,0.0010101171210408,-0.0175162050873041,0.0,0.0,0.0,-0.0083067491650581,60.0,-23.32742691040039,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.467532072449104e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.969765960704537e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,7.363637269008905e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,9.969769598683342e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0004729223437607,289.3985595703125,294.1499938964844,253.6699981689453,252.8612060546875,254.61094665527344,253.7340850830078,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.888088321943542e-09,0.0010087508708238,-0.0170976892113685,0.0,0.0,0.0,-0.0082275392487645,60.0,-23.298311233520508,-0.0,-6.937977303778099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.467532072449104e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.969765960704537e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,7.363637269008905e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,9.969769598683342e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0004729223437607,289.3985595703125,294.1499938964844,253.6699981689453,252.8612060546875,254.61094665527344,253.7340850830078,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.888088321943542e-09,0.0010087508708238,-0.0170976892113685,0.0,0.0,0.0,-0.0082275392487645,60.0,-23.298311233520508,-0.0,-6.937977303778099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,9.454821702092886e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,9.956380381481722e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,7.353750697802752e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.95638474705629e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004722874145954,289.3834228515625,294.1499938964844,253.6499938964844,252.8441772460937,254.59396362304688,253.71568298339844,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074033634737,6.729720336551281e-09,0.001007396611385,-0.0166828669607639,0.0,0.0,0.0,-0.0081490287557244,60.0,-23.269092559814453,-0.0,-6.919360373558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,9.454821702092886e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,9.956380381481722e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,7.353750697802752e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.95638474705629e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004722874145954,289.3834228515625,294.1499938964844,253.6499938964844,252.8441772460937,254.59396362304688,253.71568298339844,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074033634737,6.729720336551281e-09,0.001007396611385,-0.0166828669607639,0.0,0.0,0.0,-0.0081490287557244,60.0,-23.269092559814453,-0.0,-6.919360373558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.442423470318316e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.943324403138833e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,7.344107871176675e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,9.9433287687134e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0004716681141871,289.3682861328125,294.1499938964844,253.6300048828125,252.8271484375,254.57693481445312,253.69729614257807,287.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060822824016,6.575246569440196e-09,0.0010060756467282,-0.0162782352417707,0.0,0.0,0.0,-0.008072449825704,60.0,-23.24024772644043,-0.0,-6.901224480770908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.442423470318316e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.943324403138833e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,7.344107871176675e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,9.9433287687134e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0004716681141871,289.3682861328125,294.1499938964844,253.6300048828125,252.8271484375,254.57693481445312,253.69729614257807,287.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060822824016,6.575246569440196e-09,0.0010060756467282,-0.0162782352417707,0.0,0.0,0.0,-0.008072449825704,60.0,-23.24024772644043,-0.0,-6.901224480770908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.43065751926042e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,9.9309349025134e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,7.334956899285316e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.930939268087968e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004710803914349,289.3531188964844,294.1499938964844,253.6100006103516,252.8101348876953,254.5598907470703,253.678939819336,287.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428658050339209e-09,0.0010048222029581,-0.0158942528069019,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.21267890930176,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.43065751926042e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,9.9309349025134e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,7.334956899285316e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.930939268087968e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004710803914349,289.3531188964844,294.1499938964844,253.6100006103516,252.8101348876953,254.5598907470703,253.678939819336,287.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428658050339209e-09,0.0010048222029581,-0.0158942528069019,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.21267890930176,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,9.425057214684784e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.925037738867104e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,7.330600783461705e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.925041376845913e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0004708006454166,289.3455505371094,294.1499938964844,253.6000061035156,252.8016357421875,254.5513610839844,253.6697692871093,287.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358880089152308e-09,0.0010042254580184,-0.0157114695757627,0.0,0.0,0.0,-0.0079651875421404,60.0,-23.199472427368164,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,9.419698471901938e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,9.919393778545782e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,7.326432387344539e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,9.91939814412035e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.000470532948384,289.3379821777344,294.1499938964844,253.58999633789065,252.7931365966797,254.5428161621093,253.6605987548828,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.2921095000945115e-09,0.0010036545572802,-0.015536562539637,0.0,0.0,0.0,-0.0079320855438709,60.0,-23.186786651611328,-0.0,-6.86804568772459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.409755148226397e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,9.908923675538972e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,7.318699499592185e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.90892804111354e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0004700362915173,289.32281494140625,294.1499938964844,253.57000732421875,252.7761383056641,254.52569580078125,253.6422576904297,287.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168229038649997e-09,0.0010025951778516,-0.0152120515704154,0.0,0.0,0.0,-0.0078706732019782,60.0,-23.163074493408203,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.409755148226397e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,9.908923675538972e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,7.318699499592185e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.90892804111354e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0004700362915173,289.32281494140625,294.1499938964844,253.57000732421875,252.7761383056641,254.52569580078125,253.6422576904297,287.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168229038649997e-09,0.0010025951778516,-0.0152120515704154,0.0,0.0,0.0,-0.0078706732019782,60.0,-23.163074493408203,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,9.401015995536e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.899720316752791e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,7.311901572393253e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.89972468232736e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0004695997340604,289.3076477050781,294.1499938964844,253.5500030517578,252.7591552734375,254.508544921875,253.62388610839844,287.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0593388084839725e-09,0.0010016639716923,-0.0149268042296171,0.0,0.0,0.0,-0.0078166909515857,60.0,-23.14215850830078,-0.0,-6.840828348231298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,9.401015995536e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.899720316752791e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,7.311901572393253e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.89972468232736e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0004695997340604,289.3076477050781,294.1499938964844,253.5500030517578,252.7591552734375,254.508544921875,253.62388610839844,287.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0593388084839725e-09,0.0010016639716923,-0.0149268042296171,0.0,0.0,0.0,-0.0078166909515857,60.0,-23.14215850830078,-0.0,-6.840828348231298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,9.39353703870438e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.89184554782696e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.306085171876475e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,9.891849185805768e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004692261863965,289.2924499511719,294.1499938964844,253.52999877929688,252.74215698242188,254.49136352539065,253.6054534912109,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.9661631190977005e-09,0.0010008672252297,-0.0146827194839715,0.0,0.0,0.0,-0.0077704996801912,60.0,-23.124187469482425,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,9.39353703870438e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.89184554782696e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.306085171876475e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,9.891849185805768e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004692261863965,289.2924499511719,294.1499938964844,253.52999877929688,252.74215698242188,254.49136352539065,253.6054534912109,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.9661631190977005e-09,0.0010008672252297,-0.0146827194839715,0.0,0.0,0.0,-0.0077704996801912,60.0,-23.124187469482425,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,9.387510363012552e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,9.885498730000108e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,7.301397272385657e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,9.885502367978916e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0004689251363743,289.2772521972656,294.1499938964844,253.509994506836,252.7251739501953,254.47413635253903,253.58694458007807,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002308990806,5.891069410068894e-09,0.0010002250783145,-0.0144860008731484,0.0,0.0,0.0,-0.0077332719229161,60.0,-23.10945701599121,-0.0,-6.821186104843946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,9.387510363012552e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,9.885498730000108e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,7.301397272385657e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,9.885502367978916e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0004689251363743,289.2772521972656,294.1499938964844,253.509994506836,252.7251739501953,254.47413635253903,253.58694458007807,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002308990806,5.891069410068894e-09,0.0010002250783145,-0.0144860008731484,0.0,0.0,0.0,-0.0077332719229161,60.0,-23.10945701599121,-0.0,-6.821186104843946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,9.384971781400964e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,9.882825543172656e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,7.299423305084929e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.882829908747226e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.000468798330985,289.2696533203125,294.1499938964844,253.5,252.7166748046875,254.46551513671875,253.57765197753903,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960466288,5.8594449292570525e-09,0.0009999545291066,-0.014403156004846,0.0,0.0,0.0,-0.0077175945043563,60.0,-23.10345268249512,-0.0,-6.817498388045351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,9.382829739479348e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.88056999631226e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,7.297757110791281e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.880573634291068e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0004686913453042,289.2620544433594,294.1499938964844,253.4900054931641,252.7081756591797,254.4568786621093,253.5683135986328,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.832754723655853e-09,0.0009997263550758,-0.0143332360312342,0.0,0.0,0.0,-0.0077043627388775,60.0,-23.09833717346192,-0.0,-6.814386210862723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.379722905578092e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.877297998173162e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,7.29534076526761e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.87730163615197e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.0004685361345764,289.246826171875,294.1499938964844,253.47000122070312,252.691162109375,254.4395751953125,253.549560546875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994009742513,5.794038138162705e-09,0.0009993952699005,-0.0142318112775683,0.0,0.0,0.0,-0.0076851691119372,60.0,-23.09071922302246,-0.0,-6.809872843405175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.379722905578092e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.877297998173162e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,7.29534076526761e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.87730163615197e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.0004685361345764,289.246826171875,294.1499938964844,253.47000122070312,252.691162109375,254.4395751953125,253.549560546875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994009742513,5.794038138162705e-09,0.0009993952699005,-0.0142318112775683,0.0,0.0,0.0,-0.0076851691119372,60.0,-23.09071922302246,-0.0,-6.809872843405175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,9.37793229240924e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.875412069959566e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,7.293948146980256e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.875416435534136e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0004684466985054,289.2315979003906,294.1499938964844,253.4499969482422,252.6741485595703,254.42222595214844,253.53062438964844,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726652170628e-09,0.0009992043487727,-0.0141733614727854,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.08676528930664,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,9.37793229240924e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.875412069959566e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,7.293948146980256e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.875416435534136e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0004684466985054,289.2315979003906,294.1499938964844,253.4499969482422,252.6741485595703,254.42222595214844,253.53062438964844,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726652170628e-09,0.0009992043487727,-0.0141733614727854,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.08676528930664,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,9.377519745612516e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.87497842288576e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,7.29362727724947e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.874982060864568e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0004684261220972,289.2163391113281,294.1499938964844,253.42999267578125,252.6571350097656,254.4048309326172,253.51150512695312,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766588095923453e-09,0.0009991604601964,-0.0141599010676145,0.0,0.0,0.0,-0.007671560626477,60.0,-23.08601760864257,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,9.377519745612516e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.87497842288576e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,7.29362727724947e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.874982060864568e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0004684261220972,289.2163391113281,294.1499938964844,253.42999267578125,252.6571350097656,254.4048309326172,253.51150512695312,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766588095923453e-09,0.0009991604601964,-0.0141599010676145,0.0,0.0,0.0,-0.007671560626477,60.0,-23.08601760864257,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.37843506108038e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,9.87594248726964e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.294339593499899e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.875946125248448e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0004684718442149,289.2010498046875,294.1499938964844,253.4100036621093,252.6400909423828,254.38739013671875,253.49220275878903,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777991418653983e-09,0.0009992578998208,-0.0141897732391953,0.0,0.0,0.0,-0.0076772132888436,60.0,-23.088642120361328,-0.0,-6.808002694924653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.37843506108038e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,9.87594248726964e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.294339593499899e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.875946125248448e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0004684718442149,289.2010498046875,294.1499938964844,253.4100036621093,252.6400909423828,254.38739013671875,253.49220275878903,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777991418653983e-09,0.0009992578998208,-0.0141897732391953,0.0,0.0,0.0,-0.0076772132888436,60.0,-23.088642120361328,-0.0,-6.808002694924653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.37930672080256e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,9.876859985524788e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,7.29501698515378e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,9.876863623503596e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004685153544414,289.1933898925781,294.1499938964844,253.3999938964844,252.63156127929688,254.378646850586,253.48245239257807,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356387183,5.7888436266750895e-09,0.0009993506828323,-0.014218202792108,0.0,0.0,0.0,-0.0076825930736958,60.0,-23.091148376464844,-0.0,-6.809267460994306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,9.380458504892886e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.878072887659072e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,7.295913383131847e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,9.87807652563788e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0004685729218181,289.18572998046875,294.1499938964844,253.38999938964844,252.6230316162109,254.3698883056641,253.47267150878903,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994792053475,5.803196145848233e-09,0.0009994733845815,-0.0142558021470904,0.0,0.0,0.0,-0.0076897083781659,60.0,-23.09433555603028,-0.0,-6.810940078594285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,9.38354860409163e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,9.881326695904136e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,7.29831590433605e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,9.881330333882944e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.000468727259431,289.17041015625,294.1499938964844,253.3699951171875,252.6059417724609,254.35235595703125,253.45291137695312,287.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.8416862458443575e-09,0.0009998024906963,-0.0143566345795989,0.0,0.0,0.0,-0.0077087893150746,60.0,-23.10275077819824,-0.0,-6.81542715597061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,9.38354860409163e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,9.881326695904136e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,7.29831590433605e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,9.881330333882944e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.000468727259431,289.17041015625,294.1499938964844,253.3699951171875,252.6059417724609,254.35235595703125,253.45291137695312,287.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.8416862458443575e-09,0.0009998024906963,-0.0143566345795989,0.0,0.0,0.0,-0.0077087893150746,60.0,-23.10275077819824,-0.0,-6.81542715597061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.885417966870592e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.885421604849398e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0004689213237725,289.1550598144531,294.1499938964844,253.3500061035156,252.58883666992188,254.3347625732422,253.4329833984375,287.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900884170043355e-09,0.0010002163471654,-0.014483431354165,0.0,0.0,0.0,-0.0077327843755483,60.0,-23.113330841064453,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.885417966870592e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.885421604849398e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0004689213237725,289.1550598144531,294.1499938964844,253.3500061035156,252.58883666992188,254.3347625732422,253.4329833984375,287.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900884170043355e-09,0.0010002163471654,-0.014483431354165,0.0,0.0,0.0,-0.0077327843755483,60.0,-23.113330841064453,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
