time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.391923958901316e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.890146611724047e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.304830069188029e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,9.890150249702856e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0004691456269938,289.1396789550781,294.1499938964844,253.3300018310547,252.5717163085937,254.317123413086,253.4128570556641,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946029002501518e-09,0.0010006946977227,-0.0146299758926033,0.0,0.0,0.0,-0.0077605163678526,60.0,-23.125709533691406,-0.0,-6.827598753034182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.391923958901316e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.890146611724047e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,7.304830069188029e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,9.890150249702856e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0004691456269938,289.1396789550781,294.1499938964844,253.3300018310547,252.5717163085937,254.317123413086,253.4128570556641,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946029002501518e-09,0.0010006946977227,-0.0146299758926033,0.0,0.0,0.0,-0.0077605163678526,60.0,-23.125709533691406,-0.0,-6.827598753034182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,9.3967275461182e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.89520558505319e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.895208495436236e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0004693856171797,289.1242370605469,294.1499938964844,253.3099975585937,252.5545654296875,254.29942321777344,253.39254760742188,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005876684866962e-09,0.0010012064594775,-0.0147867547348141,0.0,0.0,0.0,-0.0077901855111122,60.0,-23.13930892944336,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,9.3967275461182e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.89520558505319e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,9.895208495436236e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0004693856171797,289.1242370605469,294.1499938964844,253.3099975585937,252.5545654296875,254.29942321777344,253.39254760742188,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005876684866962e-09,0.0010012064594775,-0.0147867547348141,0.0,0.0,0.0,-0.0077901855111122,60.0,-23.13930892944336,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,9.399178816238418e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.89778636721894e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.310473301913589e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,9.897790005197749e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0004695080569945,289.1165466308594,294.1499938964844,253.3000030517578,252.5459747314453,254.29055786132807,253.38233947753903,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.14633750915528,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,9.401608986081555e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,9.90034532151185e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,7.312362868105993e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,9.900348959490655e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004696294199675,289.1087951660156,294.1499938964844,253.2899932861328,252.5373687744141,254.2816925048828,253.3721160888672,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.15341186523437,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.406301251146942e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.905287151923404e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,7.316013216041028e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,0.0004698638513218,289.0933532714844,294.1499938964844,253.2700042724609,252.5201568603516,254.263900756836,253.35157775878903,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125148832580862e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.16737937927246,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.406301251146942e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.905287151923404e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,7.316013216041028e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,0.0004698638513218,289.0933532714844,294.1499938964844,253.2700042724609,252.5201568603516,254.263900756836,253.35157775878903,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125148832580862e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.16737937927246,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,9.410689381184056e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,9.90990738500841e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,7.31942564016208e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.000470083032269,289.0778503417969,294.1499938964844,253.25,252.50289916992188,254.2460479736328,253.3309783935547,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.18085479736328,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,9.410689381184056e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,9.90990738500841e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,7.31942564016208e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.000470083032269,289.0778503417969,294.1499938964844,253.25,252.50289916992188,254.2460479736328,253.3309783935547,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.18085479736328,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.913963731378316e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.32242115191184e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0004702754376921,289.06231689453125,294.1499938964844,253.22999572753903,252.485595703125,254.22817993164065,253.3103485107422,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.19332695007324,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.913963731378316e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.32242115191184e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0004702754376921,289.06231689453125,294.1499938964844,253.22999572753903,252.485595703125,254.22817993164065,253.3103485107422,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.19332695007324,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,9.917357238009572e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.324927719309926e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,9.917360148392618e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004704364109784,289.0467834472656,294.1499938964844,253.2100067138672,252.46826171875,254.2102508544922,253.28973388671875,287.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.2043399810791,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,9.917357238009572e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.324927719309926e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,9.917360148392618e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0004704364109784,289.0467834472656,294.1499938964844,253.2100067138672,252.46826171875,254.2102508544922,253.28973388671875,287.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.2043399810791,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.419101115781814e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,9.918765135807917e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,7.325968181248754e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.918768773786724e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0004705032042693,289.0390014648437,294.1499938964844,253.1999969482422,252.45957946777344,254.2012634277344,253.2794342041016,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.209247589111328,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.42021724767983e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,9.91994165815413e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,7.326836202992126e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.372802734375,0.0,0.0,9.919944568537176e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.0004705589963123,289.0312194824219,294.1499938964844,253.19000244140625,252.4508819580078,254.19227600097656,253.2691345214844,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.213666915893555,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,9.42177211982198e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,9.92157802102156e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,7.328045467147604e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.921580931404606e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004706366453319,289.015625,294.1499938964844,253.1699981689453,252.4334716796875,254.1742706298828,253.24859619140625,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.221086502075195,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,9.42177211982198e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,9.92157802102156e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,7.328045467147604e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.921580931404606e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004706366453319,289.015625,294.1499938964844,253.1699981689453,252.4334716796875,254.1742706298828,253.24859619140625,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.221086502075195,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.922312165144832e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.922315803123638e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.000470671482617,289.0000305175781,294.1499938964844,253.1499938964844,252.4160003662109,254.1562347412109,253.2281494140625,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563717351519e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.226232528686523,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,9.922312165144832e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.922315803123638e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.000470671482617,289.0000305175781,294.1499938964844,253.1499938964844,252.4160003662109,254.1562347412109,253.2281494140625,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563717351519e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.226232528686523,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,9.42300248425454e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,9.922873869072646e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,7.329002255573869e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,9.922876779455692e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0004706981126219,288.9844055175781,294.1499938964844,253.1300048828125,252.39846801757807,254.13815307617188,253.207763671875,287.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.230016708374023,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,9.42300248425454e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,9.922873869072646e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,7.329002255573869e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,9.922876779455692e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0004706981126219,288.9844055175781,294.1499938964844,253.1300048828125,252.39846801757807,254.13815307617188,253.207763671875,287.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333202851038777e-09,0.0010040055494755,-0.0156442075967788,0.0,0.0,0.0,-0.0079524563625454,60.0,-23.230016708374023,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,9.424299059901386e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.330010703299195e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0004707628977485,288.9687805175781,294.1499938964844,253.1100006103516,252.3809051513672,254.1200408935547,253.1874389648437,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349353931511814e-09,0.0010041436180472,-0.0156865157186985,0.0,0.0,0.0,-0.0079604629427194,60.0,-23.23467063903809,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,9.424299059901386e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.330010703299195e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0004707628977485,288.9687805175781,294.1499938964844,253.1100006103516,252.3809051513672,254.1200408935547,253.1874389648437,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349353931511814e-09,0.0010041436180472,-0.0156865157186985,0.0,0.0,0.0,-0.0079604629427194,60.0,-23.23467063903809,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.425262396689504e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,9.925253834808244e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,7.330760126933455e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.925256745191292e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.000470811035484,288.9609375,294.1499938964844,253.1000061035156,252.37210083007807,254.1109619140625,253.17727661132807,286.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613567746756425e-09,0.001004246296361,-0.0157179571688175,0.0,0.0,0.0,-0.0079664131626486,60.0,-23.23771476745605,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,9.426410542801024e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.926463098963724e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,7.331652886932716e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,9.926466009346768e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,0.00047086837003,288.9530944824219,294.1499938964844,253.08999633789065,252.36328125,254.1018829345703,253.1671142578125,286.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375658223589653e-09,0.001004368532449,-0.015755420550704,0.0,0.0,0.0,-0.0079735023900866,60.0,-23.24118995666504,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.42926126299426e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,9.929465159075336e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,7.333870598813519e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0004710107750725,288.9374084472656,294.1499938964844,253.07000732421875,252.3456268310547,254.0836944580078,253.14675903320312,286.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.4111751463258315e-09,0.0010046722600236,-0.0158484559506177,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.249473571777344,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.42926126299426e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,9.929465159075336e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,7.333870598813519e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0004710107750725,288.9374084472656,294.1499938964844,253.07000732421875,252.3456268310547,254.0836944580078,253.14675903320312,286.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.4111751463258315e-09,0.0010046722600236,-0.0158484559506177,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.249473571777344,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,9.933138790074736e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,7.336583803407848e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,9.933141700457782e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0004711850488092,288.9217224121094,294.1499938964844,253.0500030517578,252.3279266357422,254.0654754638672,253.12635803222656,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454635492758598e-09,0.0010050438577309,-0.0159623008221387,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.25946998596192,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,9.933138790074736e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,7.336583803407848e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,9.933141700457782e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0004711850488092,288.9217224121094,294.1499938964844,253.0500030517578,252.3279266357422,254.0654754638672,253.12635803222656,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454635492758598e-09,0.0010050438577309,-0.0159623008221387,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.25946998596192,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,9.937335562426596e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.937338472809644e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,0.0004713841481134,288.906005859375,294.1499938964844,253.02999877929688,252.3101959228516,254.0472106933593,253.1059112548828,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504288219133514e-09,0.0010054684244096,-0.0160923637449741,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.270885467529297,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,9.937335562426596e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.937338472809644e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,0.0004713841481134,288.906005859375,294.1499938964844,253.02999877929688,252.3101959228516,254.0472106933593,253.1059112548828,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504288219133514e-09,0.0010054684244096,-0.0160923637449741,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.270885467529297,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.44104976952076e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.941878670360892e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,7.343039033003151e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.94188158074394e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0004715996328741,288.8902587890625,294.1499938964844,253.009994506836,252.2924194335937,254.0289001464844,253.0854034423828,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.283334732055664,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.44104976952076e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.941878670360892e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,7.343039033003151e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.94188158074394e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0004715996328741,288.8902587890625,294.1499938964844,253.009994506836,252.2924194335937,254.0289001464844,253.0854034423828,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.283334732055664,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.443273302167654e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,9.944220073521136e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,7.344768528128043e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,9.944222983904184e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,0.0004717107221949,288.8823547363281,294.1499938964844,253.0,252.2835235595703,254.0197296142578,253.0751342773437,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.289819717407227,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.445510659134015e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688903808594,0.0,0.0,9.94657602859661e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,7.346508937189355e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,9.946578938979656e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0004718224809039,288.8744812011719,294.1499938964844,252.9900054931641,252.2746124267578,254.01055908203125,253.0648498535156,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.29639434814453,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237854003906,0.0,0.0,9.449940989725292e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.951241372618824e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004720437864307,288.8586730957031,294.1499938964844,252.97000122070312,252.2567901611328,253.9921722412109,253.0442657470703,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.309616088867188,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237854003906,0.0,0.0,9.449940989725292e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.951241372618824e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004720437864307,288.8586730957031,294.1499938964844,252.97000122070312,252.2567901611328,253.9921722412109,253.0442657470703,286.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.309616088867188,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,9.454149403609335e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,9.955673158401623e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,9.955676068784668e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0004722540033981,288.8428649902344,294.1499938964844,252.9499969482422,252.23892211914065,253.9737548828125,253.023666381836,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.322540283203125,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
