time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,9.454149403609335e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,9.955673158401623e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,9.955676068784668e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0004722540033981,288.8428649902344,294.1499938964844,252.9499969482422,252.23892211914065,253.9737548828125,253.023666381836,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.322540283203125,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.45802021306008e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,9.959749149857088e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0004724473692476,288.8270263671875,294.1499938964844,252.92999267578125,252.22105407714844,253.955307006836,253.0030517578125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.334857940673828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.45802021306008e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,9.959749149857088e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0004724473692476,288.8270263671875,294.1499938964844,252.92999267578125,252.22105407714844,253.955307006836,253.0030517578125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.334857940673828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,9.461402805754916e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,9.963312186300756e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.96331436908804e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,0.0004726163751911,288.8111877441406,294.1499938964844,252.9100036621093,252.20315551757807,253.9368133544922,252.9824676513672,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.346080780029297,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,9.461402805754916e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,9.963312186300756e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.96331436908804e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,0.0004726163751911,288.8111877441406,294.1499938964844,252.9100036621093,252.20315551757807,253.9368133544922,252.9824676513672,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.346080780029297,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,9.462930029258132e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,9.964919445337728e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15447998046875,0.0,0.0,7.360056770266965e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,9.964922355720772e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0004726926272269,288.80322265625,294.1499938964844,252.8999938964844,252.19419860839844,253.92755126953125,252.97218322753903,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.35131454467773,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.464306640438735e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,9.966368816094472e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.361127791227773e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.96637172647752e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0004727613995783,288.7952880859375,294.1499938964844,252.88999938964844,252.1852264404297,253.9182891845703,252.9619140625,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.356220245361328,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.466722985962406e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.968913946067914e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,7.363007171079516e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0004728820931632,288.7793884277344,294.1499938964844,252.8699951171875,252.16729736328125,253.8997344970703,252.9413909912109,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.365135192871094,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.466722985962406e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.968913946067914e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,7.363007171079516e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0004728820931632,288.7793884277344,294.1499938964844,252.8699951171875,252.16729736328125,253.8997344970703,252.9413909912109,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.365135192871094,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,9.468760254094376e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.971059625968336e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004729838692583,288.76348876953125,294.1499938964844,252.8500061035156,252.1493530273437,253.8811492919922,252.92092895507807,286.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.372982025146484,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,9.468760254094376e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.971059625968336e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004729838692583,288.76348876953125,294.1499938964844,252.8500061035156,252.1493530273437,253.8811492919922,252.92092895507807,286.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.372982025146484,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.47054650168866e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.972940461011603e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,7.365981582552195e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,0.0004730731307063,288.74755859375,294.1499938964844,252.8300018310547,252.13140869140625,253.862533569336,252.9005126953125,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.380006790161133,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.47054650168866e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.972940461011603e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,7.365981582552195e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,0.0004730731307063,288.74755859375,294.1499938964844,252.8300018310547,252.13140869140625,253.862533569336,252.9005126953125,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.380006790161133,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.47215739870444e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,7.367233774857596e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,9.974639397114517e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0004731535736937,288.73162841796875,294.1499938964844,252.8099975585937,252.1134490966797,253.84390258789065,252.8801422119141,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.386547088623047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.47215739870444e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,7.367233774857596e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,9.974639397114517e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0004731535736937,288.73162841796875,294.1499938964844,252.8099975585937,252.1134490966797,253.84390258789065,252.8801422119141,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.386547088623047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,9.472890087636188e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,9.975408465834334e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,7.367804209934548e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,9.97541137621738e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,0.0004731901863124,288.7236328125,294.1499938964844,252.8000030517578,252.10446166992188,253.8345642089844,252.8699645996093,286.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.389610290527344,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.473595855524763e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.976151341106744e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,7.368352817138657e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.976153523894028e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,0.0004732254310511,288.7156677246094,294.1499938964844,252.7899932861328,252.09548950195312,253.82522583007807,252.8598175048828,286.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.39258575439453,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.474920807406306e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,9.977546869777144e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.977549052564429e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,0.0004732916131615,288.6996765136719,294.1499938964844,252.7700042724609,252.07752990722656,253.80653381347656,252.83950805664065,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.398298263549805,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.474920807406306e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,9.977546869777144e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.977549052564429e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,0.0004732916131615,288.6996765136719,294.1499938964844,252.7700042724609,252.07752990722656,253.80653381347656,252.83950805664065,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.398298263549805,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,9.476181730860844e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.978874732041731e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,7.370363891823217e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,9.978876914829016e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0004733546229545,288.6836853027344,294.1499938964844,252.75,252.0595703125,253.78781127929688,252.8192443847656,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.40378189086914,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,9.476181730860844e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.978874732041731e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,7.370363891823217e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03369140625,0.0,0.0,9.978876914829016e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0004733546229545,288.6836853027344,294.1499938964844,252.75,252.0595703125,253.78781127929688,252.8192443847656,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.40378189086914,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,9.47742591961287e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,7.371331594185904e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,9.98018731479533e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.0004734167596325,288.6676940917969,294.1499938964844,252.72999572753903,252.04161071777344,253.76907348632807,252.7989959716797,286.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.409156799316406,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,9.47742591961287e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,7.371331594185904e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,9.98018731479533e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.0004734167596325,288.6676940917969,294.1499938964844,252.72999572753903,252.04161071777344,253.76907348632807,252.7989959716797,286.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.409156799316406,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.478697757003828e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,9.981523908209056e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,7.372321124421433e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.9815268185921e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0004734802932944,288.65167236328125,294.1499938964844,252.7100067138672,252.023666381836,253.75030517578125,252.77877807617188,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.414533615112305,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.478697757003828e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,9.981523908209056e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,7.372321124421433e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.9815268185921e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0004734802932944,288.65167236328125,294.1499938964844,252.7100067138672,252.023666381836,253.75030517578125,252.77877807617188,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.414533615112305,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,9.47935477597639e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,9.982215851778165e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,7.372831896645948e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,9.982218034565447e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.0004735131224151,288.6436462402344,294.1499938964844,252.6999969482422,252.0146942138672,253.74090576171875,252.76866149902344,286.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.417255401611328,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029296875,0.0,0.0,9.480032895226032e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,9.982930350815876e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,7.373359403572977e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867553710937,0.0,0.0,9.982932533603162e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0004735469992738,288.6356201171875,294.1499938964844,252.69000244140625,252.00572204589844,253.73150634765625,252.7585601806641,286.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.420015335083008,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,9.481464803684504e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,9.984437929233536e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,9.98444011202082e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,0.0004736185073852,288.6195678710937,294.1499938964844,252.6699981689453,251.98780822753903,253.71267700195312,252.7383575439453,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.425689697265625,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,9.481464803684504e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,9.984437929233536e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,9.98444011202082e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,0.0004736185073852,288.6195678710937,294.1499938964844,252.6699981689453,251.98780822753903,253.71267700195312,252.7383575439453,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.425689697265625,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.48300294112414e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,9.986057557398452e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.37566952011548e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,0.0004736953706014,288.603515625,294.1499938964844,252.6499938964844,251.9698944091797,253.69384765625,252.7181396484375,286.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.43160057067871,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.48300294112414e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,9.986057557398452e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.37566952011548e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,0.0004736953706014,288.603515625,294.1499938964844,252.6499938964844,251.9698944091797,253.69384765625,252.7181396484375,286.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.43160057067871,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.987807425204664e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,7.376961730187759e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,9.987809607991947e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853515625,0.0,0.0,0.0004737783456221,288.5874328613281,294.1499938964844,252.6300048828125,251.9519958496093,253.6749725341797,252.69793701171875,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.437793731689453,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.987807425204664e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,7.376961730187759e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,9.987809607991947e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853515625,0.0,0.0,0.0004737783456221,288.5874328613281,294.1499938964844,252.6300048828125,251.9519958496093,253.6749725341797,252.69793701171875,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.437793731689453,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.486453927820548e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,9.989691898226738e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,7.378353620879352e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,9.989694081014022e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0004738677525892,288.57135009765625,294.1499938964844,252.6100006103516,251.9341278076172,253.6560821533203,252.6777191162109,286.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.44428825378418,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.486453927820548e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,9.989691898226738e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,7.378353620879352e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,9.989694081014022e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0004738677525892,288.57135009765625,294.1499938964844,252.6100006103516,251.9341278076172,253.6560821533203,252.6777191162109,286.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.44428825378418,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,9.48739834711887e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,9.990685794036835e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,7.379087765002623e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.99068797682412e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,0.0004739149298984,288.56329345703125,294.1499938964844,252.6000061035156,251.9252014160156,253.6466217041016,252.6676025390625,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108725400641,7.135438018224249e-09,0.0010108654387295,-0.0177455712109804,0.0,0.0,0.0,-0.0083501581102609,60.0,-23.44765853881836,-0.0,-6.967106003230583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,9.488384966971351e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,9.99172480078414e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,7.37985537853092e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,9.991726983571424e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0004739642026834,288.55523681640625,294.1499938964844,252.58999633789065,251.91629028320312,253.6371612548828,252.65750122070312,286.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147729075285269e-09,0.0010109705617651,-0.0177777633070945,0.0,0.0,0.0,-0.0083562517538666,60.0,-23.45111656188965,-0.0,-6.968554799868798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0004740686563309,288.53912353515625,294.1499938964844,252.57000732421875,251.89846801757807,253.61822509765625,252.63726806640625,286.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173779792424284e-09,0.0010111932642757,-0.0178459975868463,0.0,0.0,0.0,-0.0083691664040088,60.0,-23.45830535888672,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0004740686563309,288.53912353515625,294.1499938964844,252.57000732421875,251.89846801757807,253.61822509765625,252.63726806640625,286.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173779792424284e-09,0.0010111932642757,-0.0178459975868463,0.0,0.0,0.0,-0.0083691664040088,60.0,-23.45830535888672,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
