time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,9.492773097008468e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.996345761464907e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,7.383267802651972e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,9.996347944252192e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004741834127344,288.52301025390625,294.1499938964844,252.5500030517578,251.8806610107422,253.59927368164065,252.6170196533203,286.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.202396012928601e-09,0.0010114379692822,-0.0179209485650062,0.0,0.0,0.0,-0.0083833523094654,60.0,-23.46595001220703,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,9.492773097008468e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.996345761464907e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,7.383267802651972e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,9.996347944252192e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004741834127344,288.52301025390625,294.1499938964844,252.5500030517578,251.8806610107422,253.59927368164065,252.6170196533203,286.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.202396012928601e-09,0.0010114379692822,-0.0179209485650062,0.0,0.0,0.0,-0.0083833523094654,60.0,-23.46595001220703,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.495403355685994e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.99911644612439e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,7.385314529528841e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,9.999118628911674e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,0.0004743148165289,288.5068664550781,294.1499938964844,252.5303192138672,251.8632354736328,253.58029174804688,252.59678649902344,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.474130630493164,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.495403355685994e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.99911644612439e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,7.385314529528841e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,9.999118628911674e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,0.0004743148165289,288.5068664550781,294.1499938964844,252.5303192138672,251.8632354736328,253.58029174804688,252.59678649902344,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.474130630493164,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.498518193140626e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001000239644781,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,7.387736695818603e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451232910156,0.0,0.0,0.000100023986306,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0004744704056065,288.4906921386719,294.1499938964844,252.5112762451172,251.84646606445312,253.5612945556641,252.5767364501953,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.48301696777344,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.498518193140626e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001000239644781,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,7.387736695818603e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451232910156,0.0,0.0,0.000100023986306,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0004744704056065,288.4906921386719,294.1499938964844,252.5112762451172,251.84646606445312,253.5612945556641,252.5767364501953,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.48301696777344,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515625,0.0,0.0,9.500242595095187e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0001000421179924,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,7.389077654806897e-05,289.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.0,0.0001000421398202,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0004745565529447,288.48260498046875,294.1499938964844,252.50196838378903,251.8383026123047,253.5518035888672,252.56678771972656,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.48771858215332,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,9.502113243797794e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,0.0001000618212856,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,7.390532846329734e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,0.0001000618431135,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711242675781,0.0,0.0,0.0004746500053443,288.4745178222656,294.1499938964844,252.4927978515625,251.830307006836,253.5423126220703,252.55691528320312,286.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.49264335632324,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,9.506212518317624e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.393721170956269e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.000100105004094,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,0.0004748547507915,288.45831298828125,294.1499938964844,252.474853515625,251.8147125244141,253.52333068847656,252.53738403320312,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.50308418273925,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,9.506212518317624e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.393721170956269e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.000100105004094,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,0.0004748547507915,288.45831298828125,294.1499938964844,252.474853515625,251.8147125244141,253.52333068847656,252.53738403320312,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.50308418273925,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,9.510848758509384e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,7.397327135549858e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,0.0001001538257696,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,0.0004750863299705,288.4421081542969,294.1499938964844,252.45741271972656,251.79962158203125,253.5043487548828,252.51821899414065,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.514480590820312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,9.510848758509384e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,7.397327135549858e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,0.0001001538257696,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,0.0004750863299705,288.4421081542969,294.1499938964844,252.45741271972656,251.79962158203125,253.5043487548828,252.51821899414065,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.514480590820312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,9.516000864095986e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.0001002080607577,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.000475343724247,288.4258728027344,294.1499938964844,252.44039916992188,251.78501892089844,253.48541259765625,252.4994354248047,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.52684593200684,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,9.516000864095986e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161926269531,0.0,0.0,0.0001002080607577,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.000475343724247,288.4258728027344,294.1499938964844,252.44039916992188,251.78501892089844,253.48541259765625,252.4994354248047,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.52684593200684,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,9.521639731246978e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0001002674471237,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,0.0001002674616756,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004756253911182,288.4096374511719,294.1499938964844,252.42379760742188,251.7708435058593,253.46649169921875,252.48101806640625,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.5401554107666,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,9.521639731246978e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0001002674471237,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,0.0001002674616756,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004756253911182,288.4096374511719,294.1499938964844,252.42379760742188,251.7708435058593,253.46649169921875,252.48101806640625,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.5401554107666,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.524632332613692e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79168701171875,0.0,0.0,0.0001002989592961,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973937988281,0.0,0.0,0.0004757748683914,288.4014892578125,294.1499938964844,252.4156188964844,251.76388549804688,253.45704650878903,252.4719696044922,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.547163009643555,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,9.527720249025152e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,0.0001003314682748,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529296875,0.0,0.0,7.410449325107038e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499389648437,0.0,0.0,0.0001003314901026,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,0.0004759291186928,288.39337158203125,294.1499938964844,252.4075469970703,251.75701904296875,253.4476013183593,252.4630126953125,286.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.55437469482422,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,0.0001003991710604,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.415449363179505e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0004762502503581,288.3770751953125,294.1499938964844,252.3916015625,251.74354553222656,253.4287567138672,252.44534301757807,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.569297790527344,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,0.0001003991710604,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.415449363179505e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0004762502503581,288.3770751953125,294.1499938964844,252.3916015625,251.74354553222656,253.4287567138672,252.44534301757807,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.569297790527344,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,0.0001004697260214,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.420661131618544e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7180480957031,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0004765849444083,288.3607788085937,294.1499938964844,252.3759307861328,251.7303466796875,253.4099578857422,252.42800903320312,286.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.584806442260746,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,0.0001004697260214,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.420661131618544e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7180480957031,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,0.0004765849444083,288.3607788085937,294.1499938964844,252.3759307861328,251.7303466796875,253.4099578857422,252.42800903320312,286.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.584806442260746,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001005419399007,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,0.0001005419617285,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004769274964928,288.34442138671875,294.1499938964844,252.3604736328125,251.7173767089844,253.3911895751953,252.4110107421875,286.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.600685119628903,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001005419399007,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,0.0001005419617285,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004769274964928,288.34442138671875,294.1499938964844,252.3604736328125,251.7173767089844,253.3911895751953,252.4110107421875,286.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.600685119628903,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,9.554599091643468e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889038085937,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860656738281,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.0004772717948071,288.3280944824219,294.1499938964844,252.3451995849609,251.70458984375,253.3724822998047,252.394287109375,286.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.616668701171875,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,9.554599091643468e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889038085937,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860656738281,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.0004772717948071,288.3280944824219,294.1499938964844,252.3451995849609,251.70458984375,253.3724822998047,252.394287109375,286.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.616668701171875,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,9.558013698551804e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70977783203125,0.0,0.0,0.0001006504826364,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001006504971883,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0004774423723574,288.3199157714844,294.1499938964844,252.33761596679688,251.69825744628903,253.36314392089844,252.38604736328125,286.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.624605178833008,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,0.0001006858292385,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,7.436621672241017e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,0.0001006858437904,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068786621094,0.0,0.0,0.0004776100395247,288.31170654296875,294.1499938964844,252.3300628662109,251.6919403076172,253.35382080078125,252.3778533935547,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.63243293762207,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,9.5677787612658e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68511962890625,0.0,0.0,0.0001007533064694,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,7.441605703206733e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.000477930123452,288.2953186035156,294.1499938964844,252.31500244140625,251.67938232421875,253.3352203369141,252.3616485595703,286.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.64757537841797,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,9.5677787612658e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68511962890625,0.0,0.0,0.0001007533064694,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,7.441605703206733e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.000477930123452,288.2953186035156,294.1499938964844,252.31500244140625,251.67938232421875,253.3352203369141,252.3616485595703,286.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.64757537841797,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,9.573448915034533e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,0.0001008130202535,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.446016388712451e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,0.0001008130348054,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,0.0004782133910339,288.2789306640625,294.1499938964844,252.3000030517578,251.6668701171875,253.3166656494141,252.3456573486328,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.66118049621582,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,9.573448915034533e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,0.0001008130202535,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.446016388712451e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,0.0001008130348054,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,0.0004782133910339,288.2789306640625,294.1499938964844,252.3000030517578,251.6668701171875,253.3166656494141,252.3456573486328,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.66118049621582,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.000100864264823,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6218566894531,0.0,0.0,0.0001008642866509,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,0.0004784564953297,288.2624816894531,294.1499938964844,252.2849884033203,251.65435791015625,253.2981719970703,252.329818725586,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.673093795776367,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.000100864264823,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6218566894531,0.0,0.0,0.0001008642866509,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,0.0004784564953297,288.2624816894531,294.1499938964844,252.2849884033203,251.65435791015625,253.2981719970703,252.329818725586,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.673093795776367,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0001009051266009,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,7.452819409081712e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407470703125,0.0,0.0,0.0004786502977367,288.2460632324219,294.1499938964844,252.2699432373047,251.64178466796875,253.2797241210937,252.31411743164065,286.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.68289375305176,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0001009051266009,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,7.452819409081712e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407470703125,0.0,0.0,0.0004786502977367,288.2460632324219,294.1499938964844,252.2699432373047,251.64178466796875,253.2797241210937,252.31411743164065,286.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.68289375305176,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,9.58366072154604e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0001009205516311,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.600341796875,0.0,0.0,7.453958824044093e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,0.000100920573459,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0004787234938703,288.2378234863281,294.1499938964844,252.26239013671875,251.63546752929688,253.27052307128903,252.3063201904297,286.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.68657684326172,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,9.584937652107328e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61920166015625,0.0,0.0,0.0001009340048767,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,7.45495199225843e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0004787872894667,288.2295837402344,294.1499938964844,252.2548065185547,251.62911987304688,253.2613220214844,252.2985382080078,286.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.68980026245117,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58514404296875,0.0,0.0,9.586592204868792e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,0.0001009514235192,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,0.0001009514380712,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,0.0004788699152413,288.213134765625,294.1499938964844,252.23953247070312,251.6163024902344,253.2429962158203,252.2830047607422,286.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.69425773620605,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
