time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58514404296875,0.0,0.0,9.586592204868792e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,0.0001009514235192,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,0.0001009514380712,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,0.0004788699152413,288.213134765625,294.1499938964844,252.23953247070312,251.6163024902344,253.2429962158203,252.2830047607422,286.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.69425773620605,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,9.587222302798182e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.586181640625,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,7.456728781107813e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001009580737445,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,0.0004789014055859,288.1966552734375,294.1499938964844,252.2240753173828,251.6032867431641,253.2247009277344,252.2675018310547,286.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.696218490600582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,9.587222302798182e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.586181640625,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,7.456728781107813e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001009580737445,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,0.0004789014055859,288.1966552734375,294.1499938964844,252.2240753173828,251.6032867431641,253.2247009277344,252.2675018310547,286.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.696218490600582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55255126953125,0.0,0.0,9.58685195655562e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696716308594,0.0,0.0,0.0001009541592793,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,0.0004788828955497,288.18017578125,294.1499938964844,252.2084045410156,251.5900421142578,253.2064666748047,252.251953125,286.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.695646286010746,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55255126953125,0.0,0.0,9.58685195655562e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696716308594,0.0,0.0,0.0001009541592793,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,0.0004788828955497,288.18017578125,294.1499938964844,252.2084045410156,251.5900421142578,253.2064666748047,252.251953125,286.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.695646286010746,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,9.585746738594024e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001009425250231,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,7.455581362592056e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,0.000100942539575,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,0.0004788277146872,288.1636962890625,294.1499938964844,252.1924591064453,251.5764923095703,253.1882781982422,252.23635864257807,286.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.69328498840332,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,9.585746738594024e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001009425250231,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,7.455581362592056e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,0.000100942539575,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,0.0004788277146872,288.1636962890625,294.1499938964844,252.1924591064453,251.5764923095703,253.1882781982422,252.23635864257807,286.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.69328498840332,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281066894531,0.0,0.0,9.584926738170908e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,7.454943261109293e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.0001009339030133,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495910644531,0.0,0.0,0.0004787867364939,288.1554260253906,294.1499938964844,252.1843719482422,251.5695953369141,253.17919921875,252.2285003662109,286.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.69144630432129,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,9.583956125425176e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0001009236657409,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,7.454188744304702e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5088806152344,0.0,0.0,0.0001009236802929,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,0.0004787382786162,288.1471862792969,294.1499938964844,252.1762084960937,251.56260681152344,253.1701202392578,252.2206268310547,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.68922996520996,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,0.0001008995677693,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,0.0004786238714586,288.1307067871094,294.1499938964844,252.1596069335937,251.54833984375,253.15200805664065,252.2047119140625,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.683961868286133,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,0.0001008995677693,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,0.0004786238714586,288.1307067871094,294.1499938964844,252.1596069335937,251.54833984375,253.15200805664065,252.2047119140625,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.683961868286133,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.000100872151961,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001008721665129,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0004784938937518,288.1141967773437,294.1499938964844,252.14259338378903,251.5336456298828,253.1339111328125,252.18858337402344,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67792320251465,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.000100872151961,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001008721665129,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0004784938937518,288.1141967773437,294.1499938964844,252.14259338378903,251.5336456298828,253.1339111328125,252.18858337402344,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67792320251465,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,9.576328739058226e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0001008433464448,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915771484375,0.0,0.0,0.0004783572512678,288.0976867675781,294.1499938964844,252.1251373291016,251.5184631347656,253.1158447265625,252.1721649169922,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.671606063842773,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,9.576328739058226e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0001008433464448,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915771484375,0.0,0.0,0.0004783572512678,288.0976867675781,294.1499938964844,252.1251373291016,251.5184631347656,253.1158447265625,252.1721649169922,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.671606063842773,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,9.57362717599608e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0001008148974506,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,0.0004782223259098,288.0812072753906,294.1499938964844,252.1071929931641,251.5027618408203,253.0977783203125,252.15542602539065,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.66544914245605,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,9.57362717599608e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0001008148974506,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,0.0004782223259098,288.0812072753906,294.1499938964844,252.1071929931641,251.5027618408203,253.0977783203125,252.15542602539065,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.66544914245605,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,9.572340059094132e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622802734375,0.0,0.0,0.0001008013423415,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384155273437,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0001008013568934,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,0.0004781580064445,288.07293701171875,294.1499938964844,252.09803771972656,251.49468994140625,253.0887451171875,252.1469116210937,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.662574768066406,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.571131522534416e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,0.0001007886166917,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,0.000478097674204,288.064697265625,294.1499938964844,252.08872985839844,251.4864654541016,253.0797271728516,252.13829040527344,286.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.6599235534668,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,9.56901567406021e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.0004779919690918,288.0481872558594,294.1499938964844,252.0696716308593,251.4695739746093,253.0616455078125,252.1207275390625,286.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.655488967895508,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,9.56901567406021e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.0004779919690918,288.0481872558594,294.1499938964844,252.0696716308593,251.4695739746093,253.0616455078125,252.1207275390625,286.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.655488967895508,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,9.567380038788542e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,0.0001007491155178,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,0.0001007491300697,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0004779102746397,288.0316772460937,294.1499938964844,252.0500030517578,251.4519958496093,253.0435485839844,252.1027069091797,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552804887294,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.65241241455078,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,9.567380038788542e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,0.0001007491155178,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,0.0001007491300697,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0004779102746397,288.0316772460937,294.1499938964844,252.0500030517578,251.4519958496093,253.0435485839844,252.1027069091797,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552804887294,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.65241241455078,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,9.565671643940732e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,0.0001007311220746,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.439967157552019e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,0.0001007311366265,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,0.0004778249131049,288.0151672363281,294.1499938964844,252.0287628173828,251.43280029296875,253.02542114257807,252.0839233398437,285.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577986997214e-09,0.001019203918986,-0.0202995240688323,0.0,0.0,0.0,-0.0088335778564214,60.0,-23.65070533752441,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,9.565671643940732e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,0.0001007311220746,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.439967157552019e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,0.0001007311366265,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,0.0004778249131049,288.0151672363281,294.1499938964844,252.0287628173828,251.43280029296875,253.02542114257807,252.0839233398437,285.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577986997214e-09,0.001019203918986,-0.0202995240688323,0.0,0.0,0.0,-0.0088335778564214,60.0,-23.65070533752441,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.373046875,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.387939453125,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631896972656,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,0.0004777078866027,287.9986572265625,294.1499938964844,252.00515747070312,251.41114807128903,253.0072021484375,252.064208984375,285.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081387115055351e-09,0.001018954324536,-0.0202230773866176,0.0,0.0,0.0,-0.008819106966257,60.0,-23.6494197845459,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.373046875,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.387939453125,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631896972656,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,0.0004777078866027,287.9986572265625,294.1499938964844,252.00515747070312,251.41114807128903,253.0072021484375,252.064208984375,285.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081387115055351e-09,0.001018954324536,-0.0202230773866176,0.0,0.0,0.0,-0.008819106966257,60.0,-23.6494197845459,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648986816406,0.0,0.0,9.561929618939756e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001006917154882,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,7.437056774506345e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,0.0001006917300401,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0004776380083058,287.9903869628906,294.1499938964844,251.9925079345703,251.3994598388672,252.99806213378903,252.05377197265625,285.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063953949033476e-09,0.001018805312924,-0.0201774202287197,0.0,0.0,0.0,-0.0088104642927646,60.0,-23.648826599121094,-0.0,-7.076992147858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,9.56038129515946e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,0.0001006754100671,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001006754246191,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755187988281,0.0,0.0,0.0004775606794282,287.98211669921875,294.1499938964844,251.9793243408203,251.38720703125,252.98887634277344,252.0429534912109,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044666266471268e-09,0.001018640352413,-0.0201269090175628,0.0,0.0,0.0,-0.0088009033352136,60.0,-23.64825820922852,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,0.0001006388483801,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,7.433151768054813e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307800292969,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,0.0004773872205987,287.9656066894531,294.1499938964844,251.951400756836,251.36111450195312,252.97039794921875,252.0202178955078,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.647201538085938,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,0.0001006388483801,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,7.433151768054813e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307800292969,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,0.0004773872205987,287.9656066894531,294.1499938964844,251.951400756836,251.36111450195312,252.97039794921875,252.0202178955078,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.647201538085938,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32403564453125,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0001005969679681,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.000477188557852,287.9490966796875,294.1499938964844,251.9215240478516,251.3330078125,252.9517059326172,251.9956817626953,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838245123624,0.0,0.0,0.0,-0.008754888549447,60.0,-23.64630508422852,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32403564453125,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,0.0001005969679681,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.000477188557852,287.9490966796875,294.1499938964844,251.9215240478516,251.3330078125,252.9517059326172,251.9956817626953,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838245123624,0.0,0.0,0.0,-0.008754888549447,60.0,-23.64630508422852,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001005509257083,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,7.426657975884154e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,0.0001005509402602,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,0.0004769701627083,287.9325866699219,294.1499938964844,251.88983154296875,251.30303955078125,252.93283081054688,251.9696655273437,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.645557403564453,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001005509257083,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,7.426657975884154e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,0.0001005509402602,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,0.0004769701627083,287.9325866699219,294.1499938964844,251.88983154296875,251.30303955078125,252.93283081054688,251.9696655273437,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.645557403564453,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.54376082518138e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0004767304635606,287.9160461425781,294.1499938964844,251.85646057128903,251.27134704589844,252.91368103027344,251.9417724609375,285.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.64501953125,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.54376082518138e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0004767304635606,287.9160461425781,294.1499938964844,251.85646057128903,251.27134704589844,252.91368103027344,251.9417724609375,285.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.64501953125,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,9.541256440570578e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0001004740188363,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,7.420977635774761e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0001004740333883,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,0.0004766053461935,287.9078063964844,294.1499938964844,251.8392028808593,251.25489807128903,252.904037475586,251.92730712890625,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.64480400085449,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,9.538645826978608e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,0.0001004465302685,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,0.0001004465448204,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,0.000476474961033,287.8995361328125,294.1499938964844,251.82156372070312,251.2380828857422,252.894287109375,251.91241455078125,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.64464569091797,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
