time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587280273437,0.0,0.0,9.533217962598428e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0001003893703455,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.251708984375,0.0,0.0,7.414725405396894e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001003893848974,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,0.0004762038297485,287.883056640625,294.1499938964844,251.7852783203125,251.2033843994141,252.8746337890625,251.8816070556641,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.644454956054688,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587280273437,0.0,0.0,9.533217962598428e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0001003893703455,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.251708984375,0.0,0.0,7.414725405396894e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001003893848974,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,0.0004762038297485,287.883056640625,294.1499938964844,251.7852783203125,251.2033843994141,252.8746337890625,251.8816070556641,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.644454956054688,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.527510701445864e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.41028634365648e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0004759187286254,287.8665466308594,294.1499938964844,251.74774169921875,251.1674041748047,252.8546600341797,251.849365234375,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.64444923400879,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.527510701445864e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.41028634365648e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0004759187286254,287.8665466308594,294.1499938964844,251.74774169921875,251.1674041748047,252.8546600341797,251.849365234375,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.64444923400879,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.521571337245403e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,7.405666838167235e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0004756220441777,287.8500366210937,294.1499938964844,251.70909118652344,251.1302947998047,252.8343811035156,251.81581115722656,285.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.64462280273437,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.521571337245403e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,7.405666838167235e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0004756220441777,287.8500366210937,294.1499938964844,251.70909118652344,251.1302947998047,252.8343811035156,251.81581115722656,285.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.64462280273437,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0004753157845698,287.83355712890625,294.1499938964844,251.6694793701172,251.09217834472656,252.8137664794922,251.7810516357422,285.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.64497184753418,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0004753157845698,287.83355712890625,294.1499938964844,251.6694793701172,251.09217834472656,252.8137664794922,251.7810516357422,285.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.64497184753418,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,0.00010016921442,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,0.0001001692289719,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.0004751594970002,287.8252868652344,294.1499938964844,251.6493530273437,251.0727996826172,252.80332946777344,251.76319885253903,285.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.64522171020508,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,0.0001001360142254,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1848449707031,0.0,0.0,0.0001001360287773,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0004750020161736,287.8170471191406,294.1499938964844,251.6290283203125,251.05322265625,252.7928009033203,251.74513244628903,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.64550971984864,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004746829508803,287.8005676269531,294.1499938964844,251.587890625,251.0135498046875,252.7714691162109,251.70828247070312,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64623069763184,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004746829508803,287.8005676269531,294.1499938964844,251.587890625,251.0135498046875,252.7714691162109,251.70828247070312,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64623069763184,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0001000008996925,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,0.0004743610916193,287.7840881347656,294.1499938964844,251.5461883544922,250.97332763671875,252.7498016357422,251.670654296875,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64714431762696,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0001000008996925,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,0.0004743610916193,287.7840881347656,294.1499938964844,251.5461883544922,250.97332763671875,252.7498016357422,251.670654296875,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64714431762696,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.489870717516168e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.381010800600052e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0004740385338664,287.76763916015625,294.1499938964844,251.50408935546875,250.93267822265625,252.727783203125,251.63229370117188,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.648283004760746,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.489870717516168e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.381010800600052e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0004740385338664,287.76763916015625,294.1499938964844,251.50408935546875,250.93267822265625,252.727783203125,251.63229370117188,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.648283004760746,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,9.483445319347084e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.986523946281524e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.0004737175768241,287.75115966796875,294.1499938964844,251.4617156982422,250.8917694091797,252.70542907714844,251.5933837890625,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.64964485168457,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,9.483445319347084e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.986523946281524e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.0004737175768241,287.75115966796875,294.1499938964844,251.4617156982422,250.8917694091797,252.70542907714844,251.5933837890625,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.64964485168457,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.480260632699355e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,9.983170457417144e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,7.373536209343001e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.0004735584952868,287.7429504394531,294.1499938964844,251.4404754638672,250.8712615966797,252.6941070556641,251.57373046875,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.65042495727539,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,9.47710359469056e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,7.371081301243976e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.979847527574748e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0004734008398372,287.7347106933594,294.1499938964844,251.41921997070312,250.8507232666016,252.6827087402344,251.55398559570312,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.651273727416992,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.470900113228709e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,7.366255886154249e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0004730909131467,287.71826171875,294.1499938964844,251.3767242431641,250.8097076416016,252.65966796875,251.51426696777344,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.6531925201416,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.470900113228709e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,7.366255886154249e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0004730909131467,287.71826171875,294.1499938964844,251.3767242431641,250.8097076416016,252.65966796875,251.51426696777344,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.6531925201416,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,9.966959623852743e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.966961079044268e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,0.0004727895429823,287.7018127441406,294.1499938964844,251.3343811035156,250.76885986328125,252.6363067626953,251.47430419921875,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.85462397953529e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.65541076660156,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,9.966959623852743e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.966961079044268e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,0.0004727895429823,287.7018127441406,294.1499938964844,251.3343811035156,250.76885986328125,252.6363067626953,251.47430419921875,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.85462397953529e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.65541076660156,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.960858733393252e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,0.0004725000762846,287.68536376953125,294.1499938964844,251.2923278808593,250.72830200195312,252.61260986328125,251.4342193603516,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782424843976287e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.65797996520996,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.960858733393252e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,0.0004725000762846,287.68536376953125,294.1499938964844,251.2923278808593,250.72830200195312,252.61260986328125,251.4342193603516,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782424843976287e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.65797996520996,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.453531674807893e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.9550248705782e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004722233570646,287.6689453125,294.1499938964844,251.25070190429688,250.68820190429688,252.588623046875,251.3941345214844,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713400946267711e-09,0.0010072567965835,-0.016640119254589,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.660873413085938,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.453531674807893e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.9550248705782e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004722233570646,287.6689453125,294.1499938964844,251.25070190429688,250.68820190429688,252.588623046875,251.3941345214844,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713400946267711e-09,0.0010072567965835,-0.016640119254589,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.660873413085938,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.450874495087191e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.952226537279783e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,0.0004720906144939,287.66070556640625,294.1499938964844,251.2301025390625,250.6683654785156,252.5764923095703,251.37413024902344,285.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294539762599e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.66246795654297,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.448305354453625e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.348682265728712e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.949521336238833e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004719622957054,287.6524963378906,294.1499938964844,251.20965576171875,250.64871215820312,252.5643005371093,251.35415649414065,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.664152145385746,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.3448900366202e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.944386692950502e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0004717187257483,287.6360778808594,294.1499938964844,251.1693115234375,250.6099395751953,252.5397186279297,251.3144073486328,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.667770385742188,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.3448900366202e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.944386692950502e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0004717187257483,287.6360778808594,294.1499938964844,251.1693115234375,250.6099395751953,252.5397186279297,251.3144073486328,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.667770385742188,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0004714927345048,287.61962890625,294.1499938964844,251.1298065185547,250.5720672607422,252.514892578125,251.2749786376953,285.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.67172622680664,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0004714927345048,287.61962890625,294.1499938964844,251.1298065185547,250.5720672607422,252.514892578125,251.2749786376953,285.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.67172622680664,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.434813546249644e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.935313573805617e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004712883383035,287.60321044921875,294.1499938964844,251.09130859375,250.5352020263672,252.4898223876953,251.23602294921875,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480189718161e-09,0.0010052626021206,-0.0160292387008667,0.0,0.0,0.0,-0.0080253249034285,60.0,-23.676006317138672,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.434813546249644e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.935313573805617e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004712883383035,287.60321044921875,294.1499938964844,251.09130859375,250.5352020263672,252.4898223876953,251.23602294921875,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480189718161e-09,0.0010052626021206,-0.0160292387008667,0.0,0.0,0.0,-0.0080253249034285,60.0,-23.676006317138672,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.93138673948124e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0004711021319963,287.5867919921875,294.1499938964844,251.053939819336,250.49952697753903,252.46453857421875,251.1975860595703,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742427702782e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.680543899536133,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.93138673948124e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0004711021319963,287.5867919921875,294.1499938964844,251.053939819336,250.49952697753903,252.46453857421875,251.1975860595703,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742427702782e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.680543899536133,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.42938422667794e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.929595398716629e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.333965913858265e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.92959612631239e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,0.0004710171488113,287.5785827636719,294.1499938964844,251.0357208251953,250.482162475586,252.4518280029297,251.1786193847656,285.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.682897567749023,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
