time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.332729001063854e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.927921928465366e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.000470937724458,287.57037353515625,294.1499938964844,251.0178375244141,250.4651641845703,252.43907165527344,251.1598358154297,285.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.6852970123291,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.424939344171436e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.924914775183424e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,0.0004707951156888,287.553955078125,294.1499938964844,250.983139038086,250.4322509765625,252.41343688964844,251.1228942871093,285.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.6901798248291,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.424939344171436e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.924914775183424e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,0.0004707951156888,287.553955078125,294.1499938964844,250.983139038086,250.4322509765625,252.41343688964844,251.1228942871093,285.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.6901798248291,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.050000000745058,9.422491712030023e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.050000000745058,9.92233690340072e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.050000000745058,0.000470672850497,287.5375366210937,291.1499938964844,250.9499969482422,250.40093994140625,252.3876953125,251.0867614746093,285.5061950683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.69510841369629,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.050000000745058,9.422491712030023e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.050000000745058,9.92233690340072e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.050000000745058,0.000470672850497,287.5375366210937,291.1499938964844,250.9499969482422,250.40093994140625,252.3876953125,251.0867614746093,285.5061950683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.69510841369629,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.6346790790557861,0.050000000745058,0.0430053584277629,289.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.6346790790557861,0.050000000745058,0.0317636132240295,289.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.6346790790557861,0.050000000745058,0.2039988934993744,285.9788513183594,291.1499938964844,250.9339599609375,250.38584899902344,275.85943603515625,282.10406494140625,285.2327880859375,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095557212829,2.2939013888390042e-07,0.4351093471050262,-0.1266677677631378,0.0,0.0,0.0,10.189587593078612,60.0,-920.7788696289062,-0.0,12.28026008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.63185054063797,0.050000000745058,0.0452341623604297,289.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.63185054063797,0.050000000745058,0.0476337522268295,289.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.63185054063797,0.050000000745058,0.0351821258664131,289.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.63185054063797,0.050000000745058,0.0476337522268295,290.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.63185054063797,0.050000000745058,0.2259540110826492,284.8100891113281,291.1499938964844,250.9181671142578,250.3710327148437,279.1751708984375,290.18310546875,284.33465576171875,1.0,0.1210902631282806,0.1842561662197113,0.1842561662197113,1.0,1.0,-0.4819770157337188,0.0207141228020191,0.4612629115581512,-0.1175065264105796,0.0,0.0,0.0,12.509296417236328,60.0,-1554.7469482421875,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04608154296875,306.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6793126614952435e-21,-7.146925310782687e-21,2.467613053184228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.4373779296875,291.1499938964844,250.8872833251953,250.3422241210937,279.2091369628906,290.59039306640625,283.28875732421875,1.0,0.1405974179506302,0.1944321244955063,0.1944321244955063,1.0,1.0,-0.486716628074646,0.0232091099023818,0.4635075330734253,-0.1164143979549408,0.0,0.0,1.0,20.020362854003903,60.0,-272.6035461425781,-6285.91943359375,23.188236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6706237792969,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,3499.237060546875,18000.0,0.0,0.0,0.0050743278115987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066211938858032,0.3066225945949554,-1.4117629234533524e-06,0.0,5.149797289050184e-06,0.0,0.0,5.115698337554932,0.0,0.0,0.0,0.2023264318704605,4.0,0.0,1.0
540240,289.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48828125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.4373779296875,291.1499938964844,250.8872833251953,250.3422241210937,279.2091369628906,290.59039306640625,283.28875732421875,1.0,0.1405974179506302,0.1944321244955063,0.1944321244955063,1.0,1.0,-0.486716628074646,0.0232091099023818,0.4635075330734253,-0.1164143979549408,0.0,0.0,1.0,20.020362854003903,60.0,-272.6035461425781,-6285.91943359375,23.188236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6706237792969,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,3499.237060546875,18000.0,0.0,0.0,0.0050743278115987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066211938858032,0.3066225945949554,-1.4117629234533524e-06,0.0,5.149797289050184e-06,0.0,0.0,5.115698337554932,0.0,0.0,0.0,0.2023264318704605,4.0,0.0,1.0
540300,289.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7745056152344,297.1499938964844,293.1499938964844,0.0006939718150533,-70.058349609375,284.41278076171875,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.5495008230209351,0.050000000745058,0.0356347262859344,289.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.5495008230209351,0.050000000745058,0.0482465326786041,290.580078125,297.1499938964844,293.1499938964844,0.0004978267825208,-218.48757934570312,284.1039123535156,0.5495008230209351,0.050000000745058,0.2288607805967331,283.8146057128906,291.1499938964844,250.8721923828125,250.3282165527344,279.19189453125,290.5818176269531,284.4952697753906,1.0,0.1490043997764587,0.1952220648527145,0.1952220648527145,1.0,1.0,-0.4881795942783355,0.0234539862722158,0.4647255837917328,-0.1166713163256645,0.0,0.0,1.0,23.686872482299805,60.0,2236.871826171875,-7387.6396484375,26.34193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1238098144531,307.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,6259.67822265625,19080.0,0.0,0.0,0.0251241717487573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953863739967346,0.7953916192054749,-5.257320935925236e-06,0.0,2.5497840397292748e-05,0.0,0.0,56.24108123779297,0.0,0.0,0.0,0.4617521464824676,4.0,0.0,1.0
540360,289.7247619628906,297.1499938964844,293.1499938964844,0.0014737719902768,-135.24974060058594,287.17578125,0.532677173614502,0.050000000745058,0.0459472946822643,289.7776794433594,297.1499938964844,293.1499938964844,0.0014280672185122,-138.0076446533203,287.09552001953125,0.532677173614502,0.050000000745058,0.0483847148716449,289.6778259277344,297.1499938964844,293.1499938964844,0.0007187356241047,-51.3016242980957,286.3049621582031,0.532677173614502,0.050000000745058,0.0357367843389511,289.4335021972656,297.1499938964844,293.1499938964844,0.0010926235700026,-105.59058380126952,286.4891357421875,0.532677173614502,0.050000000745058,0.0483847148716449,290.5849609375,297.1499938964844,293.1499938964844,0.0010221231495961,-468.5577392578125,286.5068359375,0.532677173614502,0.050000000745058,0.229516252875328,285.2342224121094,291.1499938964844,250.8573303222656,250.31446838378903,279.18145751953125,290.5827941894531,285.8917541503906,1.0,0.1565743386745453,0.1959789842367172,0.1959789842367172,0.99957537651062,1.0,-0.4895778298377991,0.0236817467957735,0.4658960700035095,-0.1169420629739761,0.0,0.0,1.0,27.194072723388672,60.0,2796.32666015625,-7416.1376953125,29.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87994384765625,307.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,11523.84765625,19080.0,0.0,0.0,0.0448977462947368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0914647579193115,1.0914746522903442,-9.840242455538828e-06,0.0,4.556550629786216e-05,0.0,0.0,144.5943603515625,0.0,0.0,0.0,0.6095957159996033,4.0,0.0,1.0
540420,289.75439453125,297.1499938964844,293.1499938964844,0.0023343940265476,-205.6505279541016,289.96063232421875,0.5161427855491638,0.050000000745058,0.0461105704307556,289.79595947265625,297.1499938964844,293.1499938964844,0.0023034983314573,-213.697998046875,289.9050598144531,0.5161427855491638,0.050000000745058,0.0485566519200801,289.7041931152344,297.1499938964844,293.1499938964844,0.0018768220907077,-128.61727905273438,289.2111511230469,0.5161427855491638,0.050000000745058,0.0358637757599353,289.46063232421875,297.1499938964844,293.1499938964844,0.0020663547329604,-191.7167358398437,289.4887084960937,0.5161427855491638,0.050000000745058,0.0485566519200801,290.60479736328125,297.1499938964844,293.1499938964844,0.001682229572907,-740.3969116210938,288.9971923828125,0.5161427855491638,0.050000000745058,0.2303318530321121,286.6580810546875,291.1499938964844,250.8378753662109,250.29653930664065,279.17645263671875,290.5993957519531,287.0562438964844,1.0,0.1654594540596008,0.197367787361145,0.197367787361145,0.9990091919898988,1.0,-0.4913176298141479,0.0240590367466211,0.4672586023807525,-0.1172167435288429,0.0,0.0,1.0,31.5578727722168,60.0,2542.546875,-7231.69775390625,33.17466354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5675048828125,306.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,15627.3955078125,19080.0,0.0,0.0,0.0712472647428512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714673280715942,1.271480679512024,-1.3351093002711424e-05,0.0,7.230691699078307e-05,0.0,0.0,228.54478454589844,0.0,0.0,0.0,0.7000224590301514,4.0,0.0,1.0
540480,289.77325439453125,297.1499938964844,293.1499938964844,0.0027411833871155,-237.7032470703125,291.071044921875,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8085327148437,297.1499938964844,293.1499938964844,0.0027189766988158,-248.29600524902344,291.0296936035156,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7206726074219,297.1499938964844,293.1499938964844,0.0023059896193444,-155.61175537109375,290.3728942871094,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4771423339844,297.1499938964844,293.1499938964844,0.0025268520694226,-230.8195953369141,290.6946105957031,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6180419921875,297.1499938964844,293.1499938964844,0.0019937162287533,-864.1640014648438,289.9741516113281,0.5097683668136597,0.050000000745058,0.2307115048170089,287.1620788574219,291.1499938964844,250.82830810546875,250.28775024414065,279.1759338378906,290.6116943359375,287.50250244140625,1.0,0.1694205552339553,0.1981893330812454,0.1981893330812454,0.9987261891365052,1.0,-0.4921275079250335,0.024272808805108,0.4678547084331512,-0.1173209995031356,0.0,0.0,1.0,33.589046478271484,60.0,2331.7626953125,-7137.44677734375,34.95180130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0552673339844,305.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16792.798828125,19080.0,0.0,0.0,0.0841644257307052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180279731750488,1.318042278289795,-1.4346799616760109e-05,0.0,8.54161917231977e-05,0.0,0.0,254.5829620361328,0.0,0.0,0.0,0.7233781814575195,4.0,0.0,1.0
540540,289.8363037109375,297.1499938964844,293.1499938964844,0.0038609642069786,-320.1649169921875,293.8061828613281,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8532409667969,297.1499938964844,293.1499938964844,0.0038668676279485,-337.6439819335937,293.8078308105469,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7762451171875,297.1499938964844,293.1499938964844,0.0034776260145008,-225.02685546875,293.2374267578125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.53253173828125,297.1499938964844,293.1499938964844,0.0037946351803839,-331.576416015625,293.6762390136719,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6647033691406,297.1499938964844,293.1499938964844,0.002833928912878,-1181.085693359375,292.3626708984375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.362548828125,291.1499938964844,250.8002014160156,250.2620391845703,279.1775207519531,290.65692138671875,288.6215209960937,1.0,0.1796004176139831,0.2009985744953155,0.2009985744953155,0.9978769421577454,1.0,-0.4943054616451263,0.0249839983880519,0.469321459531784,-0.1175253167748451,0.0,0.0,1.0,39.05076599121094,60.0,1744.9593505859375,-6937.04736328125,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04815673828125,304.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.5,20160.0,0.0,0.0,0.1208809539675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811026811599731,1.3811184167861938,-1.5752797480672598e-05,0.0,0.0001226788008352,0.0,0.0,292.9096984863281,0.0,0.0,0.0,0.7550203204154968,4.0,0.0,1.0
540600,289.8363037109375,297.1499938964844,293.1499938964844,0.0038609642069786,-320.1649169921875,293.8061828613281,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8532409667969,297.1499938964844,293.1499938964844,0.0038668676279485,-337.6439819335937,293.8078308105469,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7762451171875,297.1499938964844,293.1499938964844,0.0034776260145008,-225.02685546875,293.2374267578125,0.4955895245075226,0.050000000745058,0.0360818617045879,289.53253173828125,297.1499938964844,293.1499938964844,0.0037946351803839,-331.576416015625,293.6762390136719,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6647033691406,297.1499938964844,293.1499938964844,0.002833928912878,-1181.085693359375,292.3626708984375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.362548828125,291.1499938964844,250.8002014160156,250.2620391845703,279.1775207519531,290.65692138671875,288.6215209960937,1.0,0.1796004176139831,0.2009985744953155,0.2009985744953155,0.9978769421577454,1.0,-0.4943054616451263,0.0249839983880519,0.469321459531784,-0.1175253167748451,0.0,0.0,1.0,39.05076599121094,60.0,1744.9593505859375,-6937.04736328125,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04815673828125,304.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.5,20160.0,0.0,0.0,0.1208809539675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811026811599731,1.3811184167861938,-1.5752797480672598e-05,0.0,0.0001226788008352,0.0,0.0,292.9096984863281,0.0,0.0,0.0,0.7550203204154968,4.0,0.0,1.0
540660,289.901123046875,297.1499938964844,293.1499938964844,0.0048744878731667,-385.5013427734375,295.9559936523437,0.4858714342117309,0.050000000745058,0.0465602166950702,289.902099609375,297.1499938964844,293.1499938964844,0.0049112983979284,-408.7071228027344,295.9966735839844,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8346252441406,297.1499938964844,293.1499938964844,0.0045225522480905,-280.0184326171875,295.48858642578125,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5907592773437,297.1499938964844,293.1499938964844,0.0049505066126585,-411.6314392089844,296.0233459472656,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7154846191406,297.1499938964844,293.1499938964844,0.0035524051636457,-1429.1822509765625,294.23046875,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3165588378906,291.1499938964844,250.77297973632807,250.2372894287109,279.1792907714844,290.7073669433594,289.52880859375,1.0,0.1875766515731811,0.2040299028158188,0.2040299028158188,0.9969579577445984,1.0,-0.4961090087890625,0.0257432144135236,0.4703657925128937,-0.1176175773143768,0.0,0.0,1.0,43.572715759277344,48.0,1324.8299560546875,-6898.6650390625,43.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7269592285156,304.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,19807.984375,20160.0,0.0,0.0,0.1533479541540146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314736127853394,1.4314905405044556,-1.6922807844821364e-05,0.0,0.0001556286879349,0.0,0.0,326.1415405273437,0.0,0.0,0.0,0.7820245027542114,4.0,0.0,1.0
540720,289.901123046875,297.1499938964844,293.1499938964844,0.0048744878731667,-385.5013427734375,295.9559936523437,0.4858714342117309,0.050000000745058,0.0465602166950702,289.902099609375,297.1499938964844,293.1499938964844,0.0049112983979284,-408.7071228027344,295.9966735839844,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8346252441406,297.1499938964844,293.1499938964844,0.0045225522480905,-280.0184326171875,295.48858642578125,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5907592773437,297.1499938964844,293.1499938964844,0.0049505066126585,-411.6314392089844,296.0233459472656,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7154846191406,297.1499938964844,293.1499938964844,0.0035524051636457,-1429.1822509765625,294.23046875,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3165588378906,291.1499938964844,250.77297973632807,250.2372894287109,279.1792907714844,290.7073669433594,289.52880859375,1.0,0.1875766515731811,0.2040299028158188,0.2040299028158188,0.9969579577445984,1.0,-0.4961090087890625,0.0257432144135236,0.4703657925128937,-0.1176175773143768,0.0,0.0,1.0,43.572715759277344,48.0,1324.8299560546875,-6898.6650390625,43.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7269592285156,304.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,19807.984375,20160.0,0.0,0.0,0.1533479541540146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314736127853394,1.4314905405044556,-1.6922807844821364e-05,0.0,0.0001556286879349,0.0,0.0,326.1415405273437,0.0,0.0,0.0,0.7820245027542114,4.0,0.0,1.0
540780,289.9629211425781,297.1499938964844,293.1499938964844,0.0058294464834034,-438.0556335449219,297.7132263183594,0.4835643470287323,0.050000000745058,0.046602725982666,289.95068359375,297.1499938964844,293.1499938964844,0.0059015033766627,-466.01177978515625,297.7877197265625,0.4835643470287323,0.050000000745058,0.0490749143064022,289.8916015625,297.1499938964844,293.1499938964844,0.0054971566423773,-324.2511291503906,297.325927734375,0.4835643470287323,0.050000000745058,0.0362465642392635,289.647705078125,297.1499938964844,293.1499938964844,0.0060592405498027,-476.1969909667969,297.9411926269531,0.4835643470287323,0.050000000745058,0.0490749143064022,290.7657775878906,297.1499938964844,293.1499938964844,0.0041814716532826,-1626.1982421875,295.7504272460937,0.4835643470287323,0.050000000745058,0.2327902764081955,290.109130859375,291.1499938964844,250.74664306640625,250.2135009765625,279.1761169433594,290.7579040527344,290.2880859375,1.0,0.1890318244695663,0.2065469473600387,0.2065469473600387,0.9960390329360962,1.0,-0.4965622723102569,0.0263383165001869,0.4702239632606506,-0.1175529658794403,0.0,0.0,1.0,44.70536422729492,36.0,1050.3170166015625,-6967.66357421875,44.77895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9477844238281,304.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20065.44140625,20160.0,0.0,0.0,0.1805449277162552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407464265823364,1.4407635927200315,-1.7142763681476936e-05,0.0,0.0001832301495596,0.0,0.0,332.52081298828125,0.0,0.0,0.0,0.7866697311401367,4.0,0.0,1.0
540840,289.9629211425781,297.1499938964844,293.1499938964844,0.0058294464834034,-438.0556335449219,297.7132263183594,0.4835643470287323,0.050000000745058,0.046602725982666,289.95068359375,297.1499938964844,293.1499938964844,0.0059015033766627,-466.01177978515625,297.7877197265625,0.4835643470287323,0.050000000745058,0.0490749143064022,289.8916015625,297.1499938964844,293.1499938964844,0.0054971566423773,-324.2511291503906,297.325927734375,0.4835643470287323,0.050000000745058,0.0362465642392635,289.647705078125,297.1499938964844,293.1499938964844,0.0060592405498027,-476.1969909667969,297.9411926269531,0.4835643470287323,0.050000000745058,0.0490749143064022,290.7657775878906,297.1499938964844,293.1499938964844,0.0041814716532826,-1626.1982421875,295.7504272460937,0.4835643470287323,0.050000000745058,0.2327902764081955,290.109130859375,291.1499938964844,250.74664306640625,250.2135009765625,279.1761169433594,290.7579040527344,290.2880859375,1.0,0.1890318244695663,0.2065469473600387,0.2065469473600387,0.9960390329360962,1.0,-0.4965622723102569,0.0263383165001869,0.4702239632606506,-0.1175529658794403,0.0,0.0,1.0,44.70536422729492,36.0,1050.3170166015625,-6967.66357421875,44.77895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9477844238281,304.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20065.44140625,20160.0,0.0,0.0,0.1805449277162552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407464265823364,1.4407635927200315,-1.7142763681476936e-05,0.0,0.0001832301495596,0.0,0.0,332.52081298828125,0.0,0.0,0.0,0.7866697311401367,4.0,0.0,1.0
540900,289.9921264648437,297.1499938964844,293.1499938964844,0.0062950514256954,-460.5242004394531,298.48291015625,0.4847674667835235,0.050000000745058,0.046580497175455,289.9742126464844,297.1499938964844,293.1499938964844,0.0063868928700685,-490.5519104003906,298.5726318359375,0.4847674667835235,0.050000000745058,0.0490515083074569,289.9189147949219,297.1499938964844,293.1499938964844,0.0059704361483454,-343.1829528808594,298.12969970703125,0.4847674667835235,0.050000000745058,0.0362292751669883,289.675048828125,297.1499938964844,293.1499938964844,0.006609836127609,-503.8684387207031,298.780517578125,0.4847674667835235,0.050000000745058,0.0490515083074569,290.7900085449219,297.1499938964844,293.1499938964844,0.0044703357852995,-1709.626220703125,296.4143981933594,0.4847674667835235,0.050000000745058,0.2326792329549789,290.4609680175781,291.1499938964844,250.7337951660156,250.2019500732422,279.171875,290.7823486328125,290.6285095214844,1.0,0.1878453642129898,0.2073279172182083,0.2073279172182083,0.9955795407295228,1.0,-0.4963254928588867,0.02650972828269,0.4698157608509063,-0.1175375059247016,0.0,0.0,1.0,44.10887145996094,36.0,958.69873046875,-7037.2783203125,44.24737930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2158203125,305.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20111.08984375,21240.0,0.0,0.0,0.1920144110918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423843622207642,1.4424015283584597,-1.7181764633278362e-05,0.0,0.0001948702265508,0.0,0.0,333.6561889648437,0.0,0.0,0.0,0.7948466539382935,4.0,0.0,1.0
540960,290.02008056640625,297.1499938964844,293.1499938964844,0.006756454706192,-480.7915954589844,299.1951599121094,0.4872615039348602,0.050000000745058,0.0465348958969116,289.9970092773437,297.1499938964844,293.1499938964844,0.0068698339164257,-512.7156982421875,299.29913330078125,0.4872615039348602,0.050000000745058,0.0490034893155097,289.9449768066406,297.1499938964844,293.1499938964844,0.0064397049136459,-360.32318115234375,298.8736572265625,0.4872615039348602,0.050000000745058,0.036193810403347,289.70123291015625,297.1499938964844,293.1499938964844,0.0071640089154243,-528.9241943359375,299.5572814941406,0.4872615039348602,0.050000000745058,0.0490034893155097,290.8134460449219,297.1499938964844,293.1499938964844,0.0047458722256124,-1784.6884765625,297.0286865234375,0.4872615039348602,0.050000000745058,0.2324514538049698,290.7920837402344,291.1499938964844,250.7211761474609,250.19064331054688,279.1659851074219,290.8060302734375,290.9519348144531,1.0,0.1855709999799728,0.2076916545629501,0.2076916545629501,0.995123565196991,1.0,-0.4958396553993225,0.0265766698867082,0.4692629873752594,-0.1175673380494117,0.0,0.0,1.0,42.88735580444336,25.0,895.8399658203125,-7137.06494140625,43.16028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5642395019531,305.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.12890625,21240.0,0.0,0.0,0.2020620852708816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698092937469482,1.4698270559310913,-1.7841348380898125e-05,0.0,0.000205067321076,0.0,0.0,353.052490234375,0.0,0.0,0.0,0.8029636740684509,4.0,0.0,1.0
541020,290.072509765625,297.1499938964844,293.1499938964844,0.007667785976082,-515.0958251953125,300.4795837402344,0.4953830242156982,0.050000000745058,0.0463943406939506,290.0402526855469,297.1499938964844,293.1499938964844,0.0078308060765266,-550.3543701171875,300.6099548339844,0.4953830242156982,0.050000000745058,0.048855472356081,289.9932861328125,297.1499938964844,293.1499938964844,0.0073698847554624,-389.5769653320313,300.2169494628906,0.4953830242156982,0.050000000745058,0.036084484308958,289.7497253417969,297.1499938964844,293.1499938964844,0.0082900049164891,-571.7657470703125,300.9589233398437,0.4953830242156982,0.050000000745058,0.048855472356081,290.8575744628906,297.1499938964844,293.1499938964844,0.0052581592462956,-1910.8602294921875,298.1403503417969,0.4953830242156982,0.050000000745058,0.2317493259906768,291.4162292480469,291.1499938964844,250.6965484619141,250.16867065429688,279.1498107910156,290.8507385253906,291.56597900390625,1.0,0.1786153316497802,0.2069081217050552,0.2069081217050552,0.9942116141319276,1.0,-0.4943419992923736,0.0263512302190065,0.4679907858371734,-0.1178615242242813,0.0,0.0,0.947658121585846,39.12441635131836,25.0,818.7169189453125,-7349.81982421875,39.82439041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4392395019531,306.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,21531.458984375,21240.0,0.0,0.0,0.2179697006940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464009404182434,1.4640272855758667,-1.788464214769192e-05,0.0,0.0002212115359725,0.0,0.0,351.3288879394531,0.0,0.0,0.0,0.799360990524292,4.0,0.0,1.0
541080,290.072509765625,297.1499938964844,293.1499938964844,0.007667785976082,-515.0958251953125,300.4795837402344,0.4953830242156982,0.050000000745058,0.0463943406939506,290.0402526855469,297.1499938964844,293.1499938964844,0.0078308060765266,-550.3543701171875,300.6099548339844,0.4953830242156982,0.050000000745058,0.048855472356081,289.9932861328125,297.1499938964844,293.1499938964844,0.0073698847554624,-389.5769653320313,300.2169494628906,0.4953830242156982,0.050000000745058,0.036084484308958,289.7497253417969,297.1499938964844,293.1499938964844,0.0082900049164891,-571.7657470703125,300.9589233398437,0.4953830242156982,0.050000000745058,0.048855472356081,290.8575744628906,297.1499938964844,293.1499938964844,0.0052581592462956,-1910.8602294921875,298.1403503417969,0.4953830242156982,0.050000000745058,0.2317493259906768,291.4162292480469,291.1499938964844,250.6965484619141,250.16867065429688,279.1498107910156,290.8507385253906,291.56597900390625,1.0,0.1786153316497802,0.2069081217050552,0.2069081217050552,0.9942116141319276,1.0,-0.4943419992923736,0.0263512302190065,0.4679907858371734,-0.1178615242242813,0.0,0.0,0.947658121585846,39.12441635131836,25.0,818.7169189453125,-7349.81982421875,39.82439041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4392395019531,306.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,21531.458984375,21240.0,0.0,0.0,0.2179697006940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464009404182434,1.4640272855758667,-1.788464214769192e-05,0.0,0.0002212115359725,0.0,0.0,351.3288879394531,0.0,0.0,0.0,0.799360990524292,4.0,0.0,1.0
541140,290.11993408203125,297.1499938964844,293.1499938964844,0.008595023304224,-543.4984741210938,301.611083984375,0.5026822090148926,0.050000000745058,0.0462821461260318,290.0802917480469,297.1499938964844,293.1499938964844,0.0088157877326011,-581.5277099609375,301.7640075683594,0.5026822090148926,0.050000000745058,0.0487373284995555,290.0367736816406,297.1499938964844,293.1499938964844,0.0083194579929113,-413.9450988769531,301.4012756347656,0.5026822090148926,0.050000000745058,0.0359972231090068,289.7931213378906,297.1499938964844,293.1499938964844,0.0094793094322085,-607.5496215820312,302.1935119628906,0.5026822090148926,0.050000000745058,0.0487373284995555,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386555708944,-2014.2197265625,299.1248474121094,0.5026822090148926,0.050000000745058,0.2311888933181762,292.00030517578125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8917236328125,292.1394958496094,1.0,0.1732380539178848,0.2040576040744781,0.2040576040744781,0.993299663066864,1.0,-0.4931463599205017,0.025700319558382,0.4674460291862488,-0.1186617910861969,0.0,0.0,0.7948768734931946,36.11980438232422,25.0,758.8338623046875,-7526.09033203125,37.17501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4662780761719,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.353515625,20160.0,0.0,0.0,0.2285248637199401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3100543022155762,1.3100700378417969,-1.5738494766992517e-05,0.0,0.0002319236955372,0.0,0.0,268.57196044921875,0.0,0.0,0.0,0.7124402523040771,4.0,0.0,1.0
541200,290.11993408203125,297.1499938964844,293.1499938964844,0.008595023304224,-543.4984741210938,301.611083984375,0.5026822090148926,0.050000000745058,0.0462821461260318,290.0802917480469,297.1499938964844,293.1499938964844,0.0088157877326011,-581.5277099609375,301.7640075683594,0.5026822090148926,0.050000000745058,0.0487373284995555,290.0367736816406,297.1499938964844,293.1499938964844,0.0083194579929113,-413.9450988769531,301.4012756347656,0.5026822090148926,0.050000000745058,0.0359972231090068,289.7931213378906,297.1499938964844,293.1499938964844,0.0094793094322085,-607.5496215820312,302.1935119628906,0.5026822090148926,0.050000000745058,0.0487373284995555,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386555708944,-2014.2197265625,299.1248474121094,0.5026822090148926,0.050000000745058,0.2311888933181762,292.00030517578125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8917236328125,292.1394958496094,1.0,0.1732380539178848,0.2040576040744781,0.2040576040744781,0.993299663066864,1.0,-0.4931463599205017,0.025700319558382,0.4674460291862488,-0.1186617910861969,0.0,0.0,0.7948768734931946,36.11980438232422,25.0,758.8338623046875,-7526.09033203125,37.17501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4662780761719,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.353515625,20160.0,0.0,0.0,0.2285248637199401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3100543022155762,1.3100700378417969,-1.5738494766992517e-05,0.0,0.0002319236955372,0.0,0.0,268.57196044921875,0.0,0.0,0.0,0.7124402523040771,4.0,0.0,1.0
541260,290.1623229980469,297.1499938964844,293.1499938964844,0.0095868380740284,-569.3801879882812,302.6137084960937,0.5089108347892761,0.050000000745058,0.0461974926292896,290.1173400878906,297.1499938964844,293.1499938964844,0.0098753618076443,-609.8199462890625,302.7850646972656,0.5089108347892761,0.050000000745058,0.0486481860280036,290.0757751464844,297.1499938964844,293.1499938964844,0.0093370098620653,-436.062255859375,302.4502868652344,0.5089108347892761,0.050000000745058,0.0359313860535621,289.8320007324219,297.1499938964844,293.1499938964844,0.0108003979548811,-640.1004638671875,303.2884216308594,0.5089108347892761,0.050000000745058,0.0486481860280036,290.9347839355469,297.1499938964844,293.1499938964844,0.0062108668498694,-2107.345947265625,299.9932861328125,0.5089108347892761,0.050000000745058,0.2307660430669784,292.5152282714844,291.1499938964844,250.64979553222656,250.1272888183593,279.11102294921875,290.9290771484375,292.6237487792969,1.0,0.168943390250206,0.1991748809814453,0.1991748809814453,0.9923636317253112,1.0,-0.4922443032264709,0.0246602017432451,0.4675840735435486,-0.1199183762073516,0.0,0.0,0.5772578120231628,33.85171127319336,25.0,605.1212768554688,-7404.81494140625,35.18357467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5946350097656,307.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25266.828125,20160.0,0.0,0.0,0.2337547838687896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426812887191772,0.8426913022994995,-1.002622866508318e-05,0.0,0.0002372313902014,0.0,0.0,98.32286071777344,0.0,0.0,0.0,0.5169805884361267,4.0,0.0,1.0
541320,290.1623229980469,297.1499938964844,293.1499938964844,0.0095868380740284,-569.3801879882812,302.6137084960937,0.5089108347892761,0.050000000745058,0.0461974926292896,290.1173400878906,297.1499938964844,293.1499938964844,0.0098753618076443,-609.8199462890625,302.7850646972656,0.5089108347892761,0.050000000745058,0.0486481860280036,290.0757751464844,297.1499938964844,293.1499938964844,0.0093370098620653,-436.062255859375,302.4502868652344,0.5089108347892761,0.050000000745058,0.0359313860535621,289.8320007324219,297.1499938964844,293.1499938964844,0.0108003979548811,-640.1004638671875,303.2884216308594,0.5089108347892761,0.050000000745058,0.0486481860280036,290.9347839355469,297.1499938964844,293.1499938964844,0.0062108668498694,-2107.345947265625,299.9932861328125,0.5089108347892761,0.050000000745058,0.2307660430669784,292.5152282714844,291.1499938964844,250.64979553222656,250.1272888183593,279.11102294921875,290.9290771484375,292.6237487792969,1.0,0.168943390250206,0.1991748809814453,0.1991748809814453,0.9923636317253112,1.0,-0.4922443032264709,0.0246602017432451,0.4675840735435486,-0.1199183762073516,0.0,0.0,0.5772578120231628,33.85171127319336,25.0,605.1212768554688,-7404.81494140625,35.18357467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5946350097656,307.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25266.828125,20160.0,0.0,0.0,0.2337547838687896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426812887191772,0.8426913022994995,-1.002622866508318e-05,0.0,0.0002372313902014,0.0,0.0,98.32286071777344,0.0,0.0,0.0,0.5169805884361267,4.0,0.0,1.0
541380,290.2001037597656,297.1499938964844,293.1499938964844,0.0108585767447948,-603.3323974609375,303.50689697265625,0.5152261257171631,0.050000000745058,0.0461209826171398,290.1515808105469,297.1499938964844,293.1499938964844,0.0112400893121957,-646.5875244140625,303.695556640625,0.5152261257171631,0.050000000745058,0.0485676191747188,290.1107177734375,297.1499938964844,293.1499938964844,0.010632618330419,-464.1408386230469,303.3830261230469,0.5152261257171631,0.050000000745058,0.0358718782663345,289.8672790527344,297.1499938964844,293.1499938964844,0.0137766180559992,-728.8701782226562,304.034912109375,0.5366204380989075,0.0699191913008689,0.0537750534713268,290.968017578125,297.1499938964844,293.1499938964844,0.0067608701065182,-2229.03857421875,300.72186279296875,0.5152261257171631,0.050000000745058,0.2303838729858398,292.8092346191406,291.1499938964844,250.6276397705078,250.1078491210937,279.0952453613281,290.9628601074219,292.8197021484375,1.0,0.165573239326477,0.1926823705434799,0.1926823705434799,0.9914276003837584,1.0,-0.4976694881916046,0.0236332081258296,0.4740362763404846,-0.1228256896138191,0.0,0.0,0.3323591351509094,31.84569358825684,28.0,115.2420425415039,-6517.12646484375,34.02696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8822021484375,306.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23547.8203125,20160.0,0.0,0.0,0.2325997054576873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496822416782379,0.3496883511543274,-6.102250608819304e-06,0.0,0.0002360591315664,0.0,0.0,20.89536666870117,0.0,0.0,0.0,0.3477073609828949,4.0,0.0,1.0
541440,290.2001037597656,297.1499938964844,293.1499938964844,0.0108585767447948,-603.3323974609375,303.50689697265625,0.5152261257171631,0.050000000745058,0.0461209826171398,290.1515808105469,297.1499938964844,293.1499938964844,0.0112400893121957,-646.5875244140625,303.695556640625,0.5152261257171631,0.050000000745058,0.0485676191747188,290.1107177734375,297.1499938964844,293.1499938964844,0.010632618330419,-464.1408386230469,303.3830261230469,0.5152261257171631,0.050000000745058,0.0358718782663345,289.8672790527344,297.1499938964844,293.1499938964844,0.0137766180559992,-728.8701782226562,304.034912109375,0.5366204380989075,0.0699191913008689,0.0537750534713268,290.968017578125,297.1499938964844,293.1499938964844,0.0067608701065182,-2229.03857421875,300.72186279296875,0.5152261257171631,0.050000000745058,0.2303838729858398,292.8092346191406,291.1499938964844,250.6276397705078,250.1078491210937,279.0952453613281,290.9628601074219,292.8197021484375,1.0,0.165573239326477,0.1926823705434799,0.1926823705434799,0.9914276003837584,1.0,-0.4976694881916046,0.0236332081258296,0.4740362763404846,-0.1228256896138191,0.0,0.0,0.3323591351509094,31.84569358825684,28.0,115.2420425415039,-6517.12646484375,34.02696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8822021484375,306.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23547.8203125,20160.0,0.0,0.0,0.2325997054576873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496822416782379,0.3496883511543274,-6.102250608819304e-06,0.0,0.0002360591315664,0.0,0.0,20.89536666870117,0.0,0.0,0.0,0.3477073609828949,4.0,0.0,1.0
541500,290.2176208496094,297.1499938964844,293.1499938964844,0.0117939924821257,-630.6139526367188,303.927734375,0.5224705934524536,0.050000000745058,0.0460429042577743,290.1678771972656,297.1499938964844,293.1499938964844,0.0120420036837458,-671.2786865234375,304.0672607421875,0.523296594619751,0.0550341680645942,0.0486788973212242,290.1271057128906,297.1499938964844,293.1499938964844,0.011574562638998,-486.05810546875,303.820556640625,0.5224705934524536,0.050000000745058,0.0358111448585987,289.9035949707031,297.1499938964844,293.1499938964844,0.0320854410529136,-1142.7080078125,304.0221252441406,0.6418765783309937,0.1044033467769622,0.0837753266096115,290.9837646484375,297.1499938964844,293.1499938964844,0.0071284617297351,-2326.606689453125,301.0151672363281,0.5224705934524536,0.050000000745058,0.2299938350915908,292.7605285644531,291.1499938964844,250.61685180664065,250.09841918945312,279.1977233886719,290.9789733886719,292.6763610839844,1.0,0.165117859840393,0.2023200392723083,0.2023200392723083,0.990959644317627,1.0,-0.5331644415855408,0.0274432897567749,0.5057211518287659,-0.1279286295175552,0.0,0.0,0.2287990003824234,30.02617645263672,28.0,-368.7862854003906,-5944.57568359375,35.9162712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6060791015625,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,22067.12890625,19080.0,0.0,0.0,0.2291793227195739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194281667470932,0.2194335311651229,-5.360879640647909e-06,0.0,0.000232587888604,0.0,0.0,11.04656982421875,0.0,0.0,0.0,0.3069094717502594,4.0,0.0,1.0
541560,290.23651123046875,297.1499938964844,293.1499938964844,0.015611957758665,-750.0232543945312,304.0743408203125,0.5698133707046509,0.0718834474682807,0.0530391223728656,290.1928100585937,297.1499938964844,293.1499938964844,0.0233821589499712,-977.7099609375,304.0610656738281,0.6177934408187866,0.0879361480474472,0.069235473871231,290.1434020996094,297.1499938964844,293.1499938964844,0.0135058844462037,-536.878662109375,304.0747375488281,0.5506286025047302,0.0649470537900924,0.0379698276519775,289.9638671875,297.1499938964844,293.1499938964844,0.0574138164520263,-1594.874755859375,303.9993896484375,0.7289965152740479,0.1337047815322876,0.1135119199752807,291.0003662109375,297.1499938964844,293.1499938964844,0.0076285507529973,-2475.8232421875,301.2414855957031,0.5368055105209351,0.050000000745058,0.2293406873941421,292.4557800292969,291.1499938964844,250.6062774658203,250.0891876220703,279.4071960449219,290.9957580566406,292.2497863769531,1.0,0.1658308655023574,0.2300722002983093,0.2300722002983093,0.9905017614364624,1.0,-0.6036945581436157,0.0391042008996009,0.564590334892273,-0.1333193629980087,0.0,0.0,0.1704351007938385,27.088415145874023,48.0,-1014.8135375976562,-5479.55029296875,40.4091911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3763427734375,304.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20146.962890625,19080.0,0.0,0.0,0.2238055020570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15172079205513,0.1517255753278732,-4.783409167430364e-06,0.0,0.0002271341363666,0.0,0.0,6.706048011779785,0.0,0.0,0.0,0.290938138961792,4.0,0.0,1.0
