time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3554992675781,297.1499938964844,293.1499938964844,0.06158959120512,-1597.9593505859375,304.0223083496094,0.7574398517608643,0.1217840388417244,0.1000441089272499,290.3136291503906,297.1499938964844,293.1499938964844,0.073444165289402,-1914.5838623046875,304.0079650878906,0.7929099798202515,0.1385151445865631,0.1206549778580665,290.2365417480469,297.1499938964844,293.1499938964844,0.0598398000001907,-1222.953369140625,304.02130126953125,0.7544922232627869,0.1224429532885551,0.0768857151269912,290.112060546875,297.1499938964844,293.1499938964844,0.1072381436824798,-2584.485595703125,303.96685791015625,0.8750271797180176,0.1844259947538375,0.1633714586496353,291.0447998046875,297.1499938964844,293.1499938964844,0.0091719394549727,-2948.227783203125,301.5251159667969,0.5803702473640442,0.050000000745058,0.2279237508773803,290.9696960449219,291.1499938964844,250.585678100586,250.0712890625,280.3155517578125,291.0397644042969,290.7667236328125,1.0,0.1789589375257492,0.3914200067520141,0.3914200067520141,0.9895859956741332,1.0,-0.8266469240188599,0.1616604328155517,0.6649864912033081,-0.0565349794924259,0.0,0.0,0.2868769764900207,21.59235191345215,51.0,-1667.4012451171875,-6695.77587890625,62.55075454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331420898437,304.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18977.84765625,19080.0,0.0,0.0,0.207010418176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720513105392456,0.1720558702945709,-4.55813278676942e-06,0.0,0.000210089245229,0.0,0.0,7.293778896331787,0.0,0.0,0.0,0.2892245948314667,4.0,0.0,1.0
541680,290.3554992675781,297.1499938964844,293.1499938964844,0.06158959120512,-1597.9593505859375,304.0223083496094,0.7574398517608643,0.1217840388417244,0.1000441089272499,290.3136291503906,297.1499938964844,293.1499938964844,0.073444165289402,-1914.5838623046875,304.0079650878906,0.7929099798202515,0.1385151445865631,0.1206549778580665,290.2365417480469,297.1499938964844,293.1499938964844,0.0598398000001907,-1222.953369140625,304.02130126953125,0.7544922232627869,0.1224429532885551,0.0768857151269912,290.112060546875,297.1499938964844,293.1499938964844,0.1072381436824798,-2584.485595703125,303.96685791015625,0.8750271797180176,0.1844259947538375,0.1633714586496353,291.0447998046875,297.1499938964844,293.1499938964844,0.0091719394549727,-2948.227783203125,301.5251159667969,0.5803702473640442,0.050000000745058,0.2279237508773803,290.9696960449219,291.1499938964844,250.585678100586,250.0712890625,280.3155517578125,291.0397644042969,290.7667236328125,1.0,0.1789589375257492,0.3914200067520141,0.3914200067520141,0.9895859956741332,1.0,-0.8266469240188599,0.1616604328155517,0.6649864912033081,-0.0565349794924259,0.0,0.0,0.2868769764900207,21.59235191345215,51.0,-1667.4012451171875,-6695.77587890625,62.55075454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331420898437,304.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18977.84765625,19080.0,0.0,0.0,0.207010418176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720513105392456,0.1720558702945709,-4.55813278676942e-06,0.0,0.000210089245229,0.0,0.0,7.293778896331787,0.0,0.0,0.0,0.2892245948314667,4.0,0.0,1.0
541740,290.51934814453125,297.1499938964844,293.1499938964844,0.0950625613331794,-2228.51220703125,304.0097961425781,0.8801272511482239,0.1593909114599228,0.1354539692401886,290.4717712402344,297.1499938964844,293.1499938964844,0.1094880849123001,-2630.996337890625,303.99609375,0.9165118336677552,0.1783487349748611,0.1600783914327621,290.38006591796875,297.1499938964844,293.1499938964844,0.0996258556842804,-1801.02685546875,303.9989318847656,0.8919938206672668,0.1671986281871795,0.1095606908202171,290.2667541503906,297.1499938964844,293.1499938964844,0.1412904858589172,-3230.2861328125,303.974365234375,0.9857146143913268,0.2300193458795547,0.1967731416225433,291.1107788085937,297.1499938964844,293.1499938964844,0.0103502133861184,-3210.58154296875,302.0029602050781,0.6137279868125916,0.050000000745058,0.2271442711353302,290.3993530273437,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1052551269531,290.3865051269531,1.0,0.1946154087781906,0.4626167416572571,0.4626167416572571,0.9886702299118042,1.0,-0.994865655899048,0.2757377922534942,0.719127893447876,0.0266863368451595,0.0,0.0,0.4409930109977722,19.34066200256348,39.0,-653.2288818359375,-9980.1123046875,88.7321548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5569152832031,307.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18280.998046875,18000.0,0.0,0.0,0.196510761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269215822219848,0.3269264101982116,-4.825499217986362e-06,0.0,0.0001994334452319,0.0,0.0,15.568902015686035,0.0,0.0,0.0,0.320179134607315,4.0,0.0,1.0
541800,290.51934814453125,297.1499938964844,293.1499938964844,0.0950625613331794,-2228.51220703125,304.0097961425781,0.8801272511482239,0.1593909114599228,0.1354539692401886,290.4717712402344,297.1499938964844,293.1499938964844,0.1094880849123001,-2630.996337890625,303.99609375,0.9165118336677552,0.1783487349748611,0.1600783914327621,290.38006591796875,297.1499938964844,293.1499938964844,0.0996258556842804,-1801.02685546875,303.9989318847656,0.8919938206672668,0.1671986281871795,0.1095606908202171,290.2667541503906,297.1499938964844,293.1499938964844,0.1412904858589172,-3230.2861328125,303.974365234375,0.9857146143913268,0.2300193458795547,0.1967731416225433,291.1107788085937,297.1499938964844,293.1499938964844,0.0103502133861184,-3210.58154296875,302.0029602050781,0.6137279868125916,0.050000000745058,0.2271442711353302,290.3993530273437,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1052551269531,290.3865051269531,1.0,0.1946154087781906,0.4626167416572571,0.4626167416572571,0.9886702299118042,1.0,-0.994865655899048,0.2757377922534942,0.719127893447876,0.0266863368451595,0.0,0.0,0.4409930109977722,19.34066200256348,39.0,-653.2288818359375,-9980.1123046875,88.7321548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5569152832031,307.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18280.998046875,18000.0,0.0,0.0,0.196510761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269215822219848,0.3269264101982116,-4.825499217986362e-06,0.0,0.0001994334452319,0.0,0.0,15.568902015686035,0.0,0.0,0.0,0.320179134607315,4.0,0.0,1.0
541860,290.6842346191406,297.1499938964844,293.1499938964844,0.1229003816843032,-2739.276611328125,304.01031494140625,0.9671993851661682,0.1926112323999405,0.1660617291927337,290.6353759765625,297.1499938964844,293.1499938964844,0.1376659572124481,-3153.771728515625,304.0011901855469,0.9925042986869812,0.2130347937345504,0.190830796957016,290.5292358398437,297.1499938964844,293.1499938964844,0.1332387626171112,-2275.13818359375,303.9934997558594,0.9871029257774352,0.2071367502212524,0.1380967646837234,290.3441772460937,297.1499938964844,293.1499938964844,0.1240487024188041,-2897.649169921875,304.0606689453125,0.9674994349479676,0.2871857285499573,0.1750344932079315,291.1875915527344,297.1499938964844,293.1499938964844,0.011284802109003,-3360.22509765625,302.5278625488281,0.624785304069519,0.050000000745058,0.2269115149974823,290.3545227050781,291.1499938964844,250.5467834472656,250.03765869140625,279.4834899902344,291.1822509765625,290.3632202148437,1.0,0.2042220830917358,0.4714895784854889,0.4714895784854889,0.990768551826477,1.0,-1.077282190322876,0.310770034790039,0.7665120959281921,0.0463680066168308,0.0,0.0,0.5519612431526184,19.139862060546875,59.0,-136.58140563964844,-11841.8095703125,106.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,307.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16839.310546875,18000.0,0.0,0.0,0.2005888223648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762825071811676,0.476287692785263,-5.1901779443142e-06,0.0,0.0002035721408901,0.0,0.0,26.331939697265625,0.0,0.0,0.0,0.3584874272346496,4.0,0.0,1.0
541920,290.6842346191406,297.1499938964844,293.1499938964844,0.1229003816843032,-2739.276611328125,304.01031494140625,0.9671993851661682,0.1926112323999405,0.1660617291927337,290.6353759765625,297.1499938964844,293.1499938964844,0.1376659572124481,-3153.771728515625,304.0011901855469,0.9925042986869812,0.2130347937345504,0.190830796957016,290.5292358398437,297.1499938964844,293.1499938964844,0.1332387626171112,-2275.13818359375,303.9934997558594,0.9871029257774352,0.2071367502212524,0.1380967646837234,290.3441772460937,297.1499938964844,293.1499938964844,0.1240487024188041,-2897.649169921875,304.0606689453125,0.9674994349479676,0.2871857285499573,0.1750344932079315,291.1875915527344,297.1499938964844,293.1499938964844,0.011284802109003,-3360.22509765625,302.5278625488281,0.624785304069519,0.050000000745058,0.2269115149974823,290.3545227050781,291.1499938964844,250.5467834472656,250.03765869140625,279.4834899902344,291.1822509765625,290.3632202148437,1.0,0.2042220830917358,0.4714895784854889,0.4714895784854889,0.990768551826477,1.0,-1.077282190322876,0.310770034790039,0.7665120959281921,0.0463680066168308,0.0,0.0,0.5519612431526184,19.139862060546875,59.0,-136.58140563964844,-11841.8095703125,106.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,307.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16839.310546875,18000.0,0.0,0.0,0.2005888223648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762825071811676,0.476287692785263,-5.1901779443142e-06,0.0,0.0002035721408901,0.0,0.0,26.331939697265625,0.0,0.0,0.0,0.3584874272346496,4.0,0.0,1.0
541980,290.8425598144531,297.1499938964844,293.1499938964844,0.1481325626373291,-3177.90283203125,304.0148010253906,0.9869495630264282,0.2229702621698379,0.1939650774002075,290.75885009765625,297.1499938964844,293.1499938964844,0.1464340835809707,-3309.5859375,304.03228759765625,0.983235776424408,0.2516892552375793,0.201543316245079,290.65185546875,297.1499938964844,293.1499938964844,0.1458217054605484,-2439.9755859375,304.0247802734375,0.983235776424408,0.2485408186912536,0.1488592028617859,290.4120788574219,297.1499938964844,293.1499938964844,0.1466228812932968,-3311.44775390625,304.0530700683594,0.983235776424408,0.3446003794670105,0.201543316245079,291.263427734375,297.1499938964844,293.1499938964844,0.0122113274410367,-3478.18359375,303.03955078125,0.6068086624145508,0.050000000745058,0.2272864431142807,290.4536437988281,291.1499938964844,250.52842712402344,250.02186584472656,279.2841491699219,291.2586975097656,290.4562072753906,1.0,0.2221271991729736,0.4738577604293823,0.4738577604293823,0.9928668141365052,1.0,-1.1682838201522827,0.3439570367336273,0.824326753616333,0.0619124583899974,0.0,0.0,0.6376323699951172,22.37090301513672,79.0,43.507999420166016,-13174.8349609375,135.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620910644531,307.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16568.2109375,18000.0,0.0,0.0,0.214552029967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386206746101379,0.6386269330978394,-6.223476248123916e-06,0.0,0.0002177430433221,0.0,0.0,45.48744583129883,0.0,0.0,0.0,0.4170646667480469,4.0,0.0,1.0
542040,290.8425598144531,297.1499938964844,293.1499938964844,0.1481325626373291,-3177.90283203125,304.0148010253906,0.9869495630264282,0.2229702621698379,0.1939650774002075,290.75885009765625,297.1499938964844,293.1499938964844,0.1464340835809707,-3309.5859375,304.03228759765625,0.983235776424408,0.2516892552375793,0.201543316245079,290.65185546875,297.1499938964844,293.1499938964844,0.1458217054605484,-2439.9755859375,304.0247802734375,0.983235776424408,0.2485408186912536,0.1488592028617859,290.4120788574219,297.1499938964844,293.1499938964844,0.1466228812932968,-3311.44775390625,304.0530700683594,0.983235776424408,0.3446003794670105,0.201543316245079,291.263427734375,297.1499938964844,293.1499938964844,0.0122113274410367,-3478.18359375,303.03955078125,0.6068086624145508,0.050000000745058,0.2272864431142807,290.4536437988281,291.1499938964844,250.52842712402344,250.02186584472656,279.2841491699219,291.2586975097656,290.4562072753906,1.0,0.2221271991729736,0.4738577604293823,0.4738577604293823,0.9928668141365052,1.0,-1.1682838201522827,0.3439570367336273,0.824326753616333,0.0619124583899974,0.0,0.0,0.6376323699951172,22.37090301513672,79.0,43.507999420166016,-13174.8349609375,135.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3620910644531,307.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16568.2109375,18000.0,0.0,0.0,0.214552029967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386206746101379,0.6386269330978394,-6.223476248123916e-06,0.0,0.0002177430433221,0.0,0.0,45.48744583129883,0.0,0.0,0.0,0.4170646667480469,4.0,0.0,1.0
542100,290.9186096191406,297.1499938964844,293.1499938964844,0.1610992550849914,-3398.0224609375,304.0157775878906,0.991568386554718,0.2372632622718811,0.2070787250995636,290.8213195800781,297.1499938964844,293.1499938964844,0.1598102301359176,-3552.6220703125,304.0292358398437,0.9894298911094666,0.2697110176086426,0.2162942439317703,290.705810546875,297.1499938964844,293.1499938964844,0.1596278101205825,-2622.653076171875,304.0223999023437,0.9894298911094666,0.2695930302143097,0.1597541868686676,290.4583435058594,297.1499938964844,293.1499938964844,0.1602541506290435,-3556.90087890625,304.0458374023437,0.9894298911094666,0.3702033162117004,0.2162942439317703,291.3003845214844,297.1499938964844,293.1499938964844,0.012771381996572,-3552.526123046875,303.2802124023437,0.596381664276123,0.050000000745058,0.2275181263685226,290.4384155273437,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.29595947265625,290.4307556152344,1.0,0.2339383959770202,0.4730478525161743,0.4730478525161743,0.9939159750938416,1.0,-1.2324012517929075,0.3652531504631042,0.8671481013298035,0.0708618462085723,0.0,0.0,0.6863070130348206,24.53777313232422,79.0,-13.761850357055664,-13817.759765625,157.84121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5930480957031,307.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,16325.98046875,18000.0,0.0,0.0,0.2245820015668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726313054561615,0.7263199687004089,-6.8955378083046526e-06,0.0,0.0002279221807839,0.0,0.0,59.31634521484375,0.0,0.0,0.0,0.4523678719997406,4.0,0.0,1.0
542160,290.9926147460937,297.1499938964844,293.1499938964844,0.1744153648614883,-3620.776611328125,304.0159606933594,0.992268979549408,0.2509940266609192,0.2196979373693466,290.88739013671875,297.1499938964844,293.1499938964844,0.1766840815544128,-3851.35009765625,304.0204467773437,0.9947446584701538,0.2862434983253479,0.2336242645978927,290.7645263671875,297.1499938964844,293.1499938964844,0.1765171140432357,-2843.43603515625,304.01483154296875,0.9947446584701538,0.2890316545963287,0.1725540906190872,290.51123046875,297.1499938964844,293.1499938964844,0.1770902425050735,-3855.1572265625,304.0341186523437,0.9947446584701538,0.3939211070537567,0.2336242645978927,291.3374328613281,297.1499938964844,293.1499938964844,0.0134069537743926,-3636.56298828125,303.5120849609375,0.5838413834571838,0.050000000745058,0.227820411324501,290.3822021484375,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3332214355469,290.36895751953125,1.0,0.247458353638649,0.4712968468666076,0.4712968468666076,0.9943435788154602,1.0,-1.3048709630966189,0.3888241648674011,0.9160468578338624,0.0802418440580368,0.0,0.0,0.7429476380348206,27.263595581054688,99.0,-89.41116333007812,-14491.6875,186.8087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7874755859375,306.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,15962.0458984375,18000.0,0.0,0.0,0.2365542650222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289565443992615,0.828964352607727,-7.782637112541124e-06,0.0,0.0002400725061306,0.0,0.0,79.17208862304688,0.0,0.0,0.0,0.4958566129207611,4.0,0.0,1.0
542220,291.13525390625,297.1499938964844,293.1499938964844,0.2021690011024475,-4075.27978515625,304.0143127441406,0.9825260639190674,0.2767251431941986,0.2434472292661667,291.0337219238281,297.1499938964844,293.1499938964844,0.2192206531763076,-4582.22509765625,303.992431640625,0.9990000128746032,0.3139468729496002,0.274181067943573,290.8975830078125,297.1499938964844,293.1499938964844,0.2190788835287094,-3383.4931640625,303.9886169433594,0.9990000128746032,0.3225342631340027,0.202509194612503,290.63531494140625,297.1499938964844,293.1499938964844,0.2195653915405273,-4585.25927734375,304.0016784667969,0.9990000128746032,0.4356675148010254,0.274181067943573,291.413818359375,297.1499938964844,293.1499938964844,0.0149324936792254,-3830.820556640625,303.951904296875,0.5526705384254456,0.050000000745058,0.2287260144948959,290.1708984375,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.409912109375,290.1474914550781,1.0,0.2788821458816528,0.4659260809421539,0.4659260809421539,0.9951987266540528,1.0,-1.4677770137786863,0.4410101771354675,1.0267668962478638,0.0999097526073455,0.0,0.0,0.8860287070274353,34.850528717041016,119.0,-265.6514587402344,-15805.86328125,266.7649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1288146972656,305.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,15338.2890625,18000.0,0.0,0.0,0.2659069299697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067734956741333,1.067745327949524,-1.0391737305326387e-05,0.0,0.0002698617463465,0.0,0.0,144.79638671875,0.0,0.0,0.0,0.6037725210189819,4.0,0.0,1.0
542280,291.13525390625,297.1499938964844,293.1499938964844,0.2021690011024475,-4075.27978515625,304.0143127441406,0.9825260639190674,0.2767251431941986,0.2434472292661667,291.0337219238281,297.1499938964844,293.1499938964844,0.2192206531763076,-4582.22509765625,303.992431640625,0.9990000128746032,0.3139468729496002,0.274181067943573,290.8975830078125,297.1499938964844,293.1499938964844,0.2190788835287094,-3383.4931640625,303.9886169433594,0.9990000128746032,0.3225342631340027,0.202509194612503,290.63531494140625,297.1499938964844,293.1499938964844,0.2195653915405273,-4585.25927734375,304.0016784667969,0.9990000128746032,0.4356675148010254,0.274181067943573,291.413818359375,297.1499938964844,293.1499938964844,0.0149324936792254,-3830.820556640625,303.951904296875,0.5526705384254456,0.050000000745058,0.2287260144948959,290.1708984375,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.409912109375,290.1474914550781,1.0,0.2788821458816528,0.4659260809421539,0.4659260809421539,0.9951987266540528,1.0,-1.4677770137786863,0.4410101771354675,1.0267668962478638,0.0999097526073455,0.0,0.0,0.8860287070274353,34.850528717041016,119.0,-265.6514587402344,-15805.86328125,266.7649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1288146972656,305.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,15338.2890625,18000.0,0.0,0.0,0.2659069299697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067734956741333,1.067745327949524,-1.0391737305326387e-05,0.0,0.0002698617463465,0.0,0.0,144.79638671875,0.0,0.0,0.0,0.6037725210189819,4.0,0.0,1.0
542340,291.2717590332031,297.1499938964844,293.1499938964844,0.2324501872062683,-4558.66796875,304.0089416503906,0.970137655735016,0.300091803073883,0.2651240825653076,291.1947021484375,297.1499938964844,293.1499938964844,0.2649710178375244,-5335.5166015625,303.97003173828125,0.9990000128746032,0.3349308669567108,0.3111491799354553,291.0448608398437,297.1499938964844,293.1499938964844,0.2649685740470886,-3941.48876953125,303.9672241210937,0.9990000128746032,0.3497454226016998,0.2299001514911651,290.7752685546875,297.1499938964844,293.1499938964844,0.2653703689575195,-5339.77490234375,303.97613525390625,0.9990000128746032,0.4710104465484619,0.3112661838531494,291.498046875,297.1499938964844,293.1499938964844,0.0214183162897825,-4616.1484375,304.1311340332031,0.5585208535194397,0.064211755990982,0.2662530839443207,289.7958374023437,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4937438964844,289.7586364746094,1.0,0.3152398467063904,0.4585930705070495,0.4585930705070495,0.99605393409729,1.0,-1.6606016159057615,0.5024543404579163,1.1581473350524902,0.1214173510670661,0.0,0.0,1.0,44.32170486450195,139.0,-499.9644775390625,-16930.642578125,385.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5545654296875,304.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,15966.712890625,19080.0,0.0,0.0,0.3009422719478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800630331039429,1.2800766229629517,-1.356101256533293e-05,0.0,0.00030541815795,0.0,0.0,233.54542541503903,0.0,0.0,0.0,0.7141889929771423,4.0,0.0,1.0
542400,291.2717590332031,297.1499938964844,293.1499938964844,0.2324501872062683,-4558.66796875,304.0089416503906,0.970137655735016,0.300091803073883,0.2651240825653076,291.1947021484375,297.1499938964844,293.1499938964844,0.2649710178375244,-5335.5166015625,303.97003173828125,0.9990000128746032,0.3349308669567108,0.3111491799354553,291.0448608398437,297.1499938964844,293.1499938964844,0.2649685740470886,-3941.48876953125,303.9672241210937,0.9990000128746032,0.3497454226016998,0.2299001514911651,290.7752685546875,297.1499938964844,293.1499938964844,0.2653703689575195,-5339.77490234375,303.97613525390625,0.9990000128746032,0.4710104465484619,0.3112661838531494,291.498046875,297.1499938964844,293.1499938964844,0.0214183162897825,-4616.1484375,304.1311340332031,0.5585208535194397,0.064211755990982,0.2662530839443207,289.7958374023437,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4937438964844,289.7586364746094,1.0,0.3152398467063904,0.4585930705070495,0.4585930705070495,0.99605393409729,1.0,-1.6606016159057615,0.5024543404579163,1.1581473350524902,0.1214173510670661,0.0,0.0,1.0,44.32170486450195,139.0,-499.9644775390625,-16930.642578125,385.5509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5545654296875,304.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,15966.712890625,19080.0,0.0,0.0,0.3009422719478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800630331039429,1.2800766229629517,-1.356101256533293e-05,0.0,0.00030541815795,0.0,0.0,233.54542541503903,0.0,0.0,0.0,0.7141889929771423,4.0,0.0,1.0
542460,291.405029296875,297.1499938964844,293.1499938964844,0.2676602005958557,-5107.57421875,303.99713134765625,0.9598771333694458,0.3206571936607361,0.2843973040580749,291.3376159667969,297.1499938964844,293.1499938964844,0.3036490678787231,-5949.57568359375,303.96539306640625,0.9907968640327454,0.3554553687572479,0.3319867253303528,291.1845703125,297.1499938964844,293.1499938964844,0.3170183897018432,-4552.93359375,303.9398498535156,0.9990000128746032,0.3747881054878235,0.2545094788074493,290.90899658203125,297.1499938964844,293.1499938964844,0.3173453211784363,-6166.81787109375,303.9459228515625,0.9990000128746032,0.5040872097015381,0.3445852100849151,291.6155090332031,297.1499938964844,293.1499938964844,0.0423348322510719,-6474.1572265625,304.1028747558594,0.6030657887458801,0.0823188349604606,0.3579879999160766,289.15631103515625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61053466796875,289.109375,1.0,0.3563232421875,0.4503202140331268,0.4503202140331268,0.9976323246955872,1.0,-1.8884494304656985,0.5756365656852722,1.3128128051757812,0.1463397145271301,0.0,0.0,1.0,55.20752334594727,159.0,-808.391845703125,-17781.751953125,560.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2257385253906,303.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18293.484375,19080.0,0.0,0.0,0.3393905758857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756554126739502,1.3756710290908811,-1.562881334393751e-05,0.0,0.0003444383037276,0.0,0.0,289.4578857421875,0.0,0.0,0.0,0.7522875666618347,4.0,0.0,1.0
542520,291.405029296875,297.1499938964844,293.1499938964844,0.2676602005958557,-5107.57421875,303.99713134765625,0.9598771333694458,0.3206571936607361,0.2843973040580749,291.3376159667969,297.1499938964844,293.1499938964844,0.3036490678787231,-5949.57568359375,303.96539306640625,0.9907968640327454,0.3554553687572479,0.3319867253303528,291.1845703125,297.1499938964844,293.1499938964844,0.3170183897018432,-4552.93359375,303.9398498535156,0.9990000128746032,0.3747881054878235,0.2545094788074493,290.90899658203125,297.1499938964844,293.1499938964844,0.3173453211784363,-6166.81787109375,303.9459228515625,0.9990000128746032,0.5040872097015381,0.3445852100849151,291.6155090332031,297.1499938964844,293.1499938964844,0.0423348322510719,-6474.1572265625,304.1028747558594,0.6030657887458801,0.0823188349604606,0.3579879999160766,289.15631103515625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.61053466796875,289.109375,1.0,0.3563232421875,0.4503202140331268,0.4503202140331268,0.9976323246955872,1.0,-1.8884494304656985,0.5756365656852722,1.3128128051757812,0.1463397145271301,0.0,0.0,1.0,55.20752334594727,159.0,-808.391845703125,-17781.751953125,560.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2257385253906,303.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18293.484375,19080.0,0.0,0.0,0.3393905758857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756554126739502,1.3756710290908811,-1.562881334393751e-05,0.0,0.0003444383037276,0.0,0.0,289.4578857421875,0.0,0.0,0.0,0.7522875666618347,4.0,0.0,1.0
542580,291.53485107421875,297.1499938964844,293.1499938964844,0.3048387169837951,-5668.5,303.9862976074219,0.9248702526092528,0.3385454714298248,0.3013878166675567,291.4640197753906,297.1499938964844,293.1499938964844,0.3460552394390106,-6602.0234375,303.956298828125,0.961183488368988,0.3757300972938537,0.3516996800899505,291.33026123046875,297.1499938964844,293.1499938964844,0.3672332167625427,-5116.3759765625,303.9276733398437,0.9769845008850098,0.3950034379959106,0.2730534970760345,291.0711975097656,297.1499938964844,293.1499938964844,0.4060233831405639,-7521.46484375,303.8651733398437,0.9990000128746032,0.5280788540840149,0.403085708618164,291.7515869140625,297.1499938964844,293.1499938964844,0.0590423084795475,-7912.14892578125,304.0911865234375,0.6025934815406799,0.09363754093647,0.4178695380687713,288.4400634765625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7467041015625,288.4017944335937,1.0,0.3989215791225433,0.4435991048812866,0.4435991048812866,0.999210774898529,1.0,-2.0969767570495605,0.6435275077819824,1.453449249267578,0.1691541373729705,0.0,0.0,1.0,72.191650390625,179.0,-911.4569091796876,-18360.478515625,782.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31787109375,302.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18863.501953125,19080.0,0.0,0.0,0.378133088350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969290256500244,1.396945238113403,-1.6115895050461404e-05,0.0,0.0003837570257019,0.0,0.0,303.0951232910156,0.0,0.0,0.0,0.7629572153091431,4.0,0.0,1.0
542640,291.53485107421875,297.1499938964844,293.1499938964844,0.3048387169837951,-5668.5,303.9862976074219,0.9248702526092528,0.3385454714298248,0.3013878166675567,291.4640197753906,297.1499938964844,293.1499938964844,0.3460552394390106,-6602.0234375,303.956298828125,0.961183488368988,0.3757300972938537,0.3516996800899505,291.33026123046875,297.1499938964844,293.1499938964844,0.3672332167625427,-5116.3759765625,303.9276733398437,0.9769845008850098,0.3950034379959106,0.2730534970760345,291.0711975097656,297.1499938964844,293.1499938964844,0.4060233831405639,-7521.46484375,303.8651733398437,0.9990000128746032,0.5280788540840149,0.403085708618164,291.7515869140625,297.1499938964844,293.1499938964844,0.0590423084795475,-7912.14892578125,304.0911865234375,0.6025934815406799,0.09363754093647,0.4178695380687713,288.4400634765625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7467041015625,288.4017944335937,1.0,0.3989215791225433,0.4435991048812866,0.4435991048812866,0.999210774898529,1.0,-2.0969767570495605,0.6435275077819824,1.453449249267578,0.1691541373729705,0.0,0.0,1.0,72.191650390625,179.0,-911.4569091796876,-18360.478515625,782.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31787109375,302.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18863.501953125,19080.0,0.0,0.0,0.378133088350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969290256500244,1.396945238113403,-1.6115895050461404e-05,0.0,0.0003837570257019,0.0,0.0,303.0951232910156,0.0,0.0,0.0,0.7629572153091431,4.0,0.0,1.0
542700,291.59783935546875,297.1499938964844,293.1499938964844,0.3227255344390869,-5930.81298828125,303.9835510253906,0.9054197072982788,0.3466337025165558,0.3091488480567932,291.5238647460937,297.1499938964844,293.1499938964844,0.3670790493488312,-6916.45849609375,303.95330810546875,0.94208025932312,0.3853304982185364,0.3612149357795715,291.3959045410156,297.1499938964844,293.1499938964844,0.3896296620368957,-5359.49658203125,303.9273986816406,0.95936381816864,0.4051606357097626,0.2803590297698974,291.1675109863281,297.1499938964844,293.1499938964844,0.4593952894210815,-8304.234375,303.8199462890625,0.9990000128746032,0.5355091691017151,0.4374153912067413,291.8222961425781,297.1499938964844,293.1499938964844,0.0652664974331855,-8477.1005859375,304.0906066894531,0.595315158367157,0.0974688604474067,0.4389131963253021,288.1237487792969,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.817626953125,288.0912170410156,1.0,0.4199793934822082,0.4408572018146515,0.4408572018146515,1.0,1.0,-2.192997932434082,0.6751869916915894,1.517810940742493,0.1797528713941574,0.0,0.0,1.0,82.55743408203125,179.0,-878.9249267578125,-18650.755859375,908.1024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0330810546875,301.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18966.70703125,20160.0,0.0,0.0,0.3969475924968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007452726364136,1.4007614850997925,-1.6204066923819482e-05,0.0,0.0004028513503726,0.0,0.0,305.5859680175781,0.0,0.0,0.0,0.7780439257621765,4.0,0.0,1.0
542760,291.65924072265625,297.1499938964844,293.1499938964844,0.3392981588840484,-6168.90234375,303.9837341308594,0.8886662125587463,0.35423743724823,0.3164771199226379,291.5819396972656,297.1499938964844,293.1499938964844,0.3868511021137237,-7206.02001953125,303.9531555175781,0.9230925440788268,0.3945245742797851,0.3703857064247131,291.4590148925781,297.1499938964844,293.1499938964844,0.4109421074390411,-5586.0419921875,303.9291381835937,0.9410942792892456,0.4149900376796722,0.2875474691390991,291.2703857421875,297.1499938964844,293.1499938964844,0.5150584578514099,-9097.0673828125,303.7788391113281,0.9990000128746032,0.5404268503189087,0.472742885351181,291.89227294921875,297.1499938964844,293.1499938964844,0.0703520253300666,-8948.7294921875,304.0921936035156,0.586349606513977,0.1005437150597572,0.4560141563415527,287.8659973144531,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.88787841796875,287.84100341796875,1.0,0.4406223893165588,0.438444584608078,0.438444584608078,1.0,1.0,-2.28442645072937,0.7055630087852478,1.578863501548767,0.1899556219577789,0.0,0.0,1.0,93.8047332763672,199.0,-784.0262451171875,-19057.6875,1043.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8372802734375,301.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,19760.9609375,20160.0,0.0,0.0,0.4153493046760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429773449897766,1.4297902584075928,-1.6882631825865246e-05,0.0,0.0004215267254039,0.0,0.0,324.9808349609375,0.0,0.0,0.0,0.7811798453330994,4.0,0.0,1.0
542820,291.7757873535156,297.1499938964844,293.1499938964844,0.3698931336402893,-6597.5458984375,303.9883728027344,0.8529447913169861,0.3683637082576751,0.3302576541900635,291.6920166015625,297.1499938964844,293.1499938964844,0.4239264726638794,-7735.09033203125,303.95721435546875,0.884670078754425,0.4119223654270172,0.3879322111606598,291.5782470703125,297.1499938964844,293.1499938964844,0.4510648548603058,-6001.55078125,303.93609619140625,0.9001408219337463,0.4336406290531158,0.301376074552536,291.4731140136719,297.1499938964844,293.1499938964844,0.5973600745201111,-10192.302734375,303.7717590332031,0.98003888130188,0.5468652248382568,0.5167062878608704,292.0243225097656,297.1499938964844,293.1499938964844,0.0787100121378898,-9738.83203125,304.0975646972656,0.5620644688606262,0.1056139394640922,0.4842977225780487,287.465087890625,291.1499938964844,250.4193115234375,249.92825317382807,279.11083984375,292.0205993652344,287.45172119140625,1.0,0.4789282381534576,0.4352844655513763,0.4352844655513763,1.0,1.0,-2.4261865615844727,0.753376305103302,1.6728103160858154,0.2067450135946273,0.0,0.0,1.0,121.54051208496094,219.0,-578.39453125,-19655.517578125,1314.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7116394042969,301.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,20052.873046875,20160.0,0.0,0.0,0.45022913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402952194213867,1.4403122663497925,-1.7132026187027805e-05,0.0,0.0004569253360386,0.0,0.0,332.2084350585937,0.0,0.0,0.0,0.7864443063735962,4.0,0.0,1.0
542880,291.7757873535156,297.1499938964844,293.1499938964844,0.3698931336402893,-6597.5458984375,303.9883728027344,0.8529447913169861,0.3683637082576751,0.3302576541900635,291.6920166015625,297.1499938964844,293.1499938964844,0.4239264726638794,-7735.09033203125,303.95721435546875,0.884670078754425,0.4119223654270172,0.3879322111606598,291.5782470703125,297.1499938964844,293.1499938964844,0.4510648548603058,-6001.55078125,303.93609619140625,0.9001408219337463,0.4336406290531158,0.301376074552536,291.4731140136719,297.1499938964844,293.1499938964844,0.5973600745201111,-10192.302734375,303.7717590332031,0.98003888130188,0.5468652248382568,0.5167062878608704,292.0243225097656,297.1499938964844,293.1499938964844,0.0787100121378898,-9738.83203125,304.0975646972656,0.5620644688606262,0.1056139394640922,0.4842977225780487,287.465087890625,291.1499938964844,250.4193115234375,249.92825317382807,279.11083984375,292.0205993652344,287.45172119140625,1.0,0.4789282381534576,0.4352844655513763,0.4352844655513763,1.0,1.0,-2.4261865615844727,0.753376305103302,1.6728103160858154,0.2067450135946273,0.0,0.0,1.0,121.54051208496094,219.0,-578.39453125,-19655.517578125,1314.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7116394042969,301.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,20052.873046875,20160.0,0.0,0.0,0.45022913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402952194213867,1.4403122663497925,-1.7132026187027805e-05,0.0,0.0004569253360386,0.0,0.0,332.2084350585937,0.0,0.0,0.0,0.7864443063735962,4.0,0.0,1.0
542940,291.8839111328125,297.1499938964844,293.1499938964844,0.3951464295387268,-6938.78076171875,304.0002746582031,0.8260529637336731,0.381241887807846,0.3430413603782654,291.7942199707031,297.1499938964844,293.1499938964844,0.4553198218345642,-8166.8701171875,303.9692687988281,0.8561687469482422,0.4281289279460907,0.404505580663681,291.6883850097656,297.1499938964844,293.1499938964844,0.4852083921432495,-6342.2041015625,303.9505920410156,0.8708484768867493,0.4511154294013977,0.3144808411598205,291.609375,297.1499938964844,293.1499938964844,0.6329056024551392,-10608.9189453125,303.83746337890625,0.9422425031661988,0.5616265535354614,0.5296244025230408,292.1401062011719,297.1499938964844,293.1499938964844,0.0858112648129463,-10412.7451171875,304.1031799316406,0.5426783561706543,0.1106279417872428,0.5116406679153442,287.2670593261719,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.13702392578125,287.2608337402344,1.0,0.5116685628890991,0.4337490200996399,0.4337490200996399,1.0,1.0,-2.524899482727051,0.7877182960510254,1.737181305885315,0.2192777693271637,0.0,0.0,1.0,151.495361328125,237.0,-340.65740966796875,-20278.46484375,1567.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9364929199219,301.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.33203125,21240.0,0.0,0.0,0.481379747390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443110108375549,1.4431272745132446,-1.7199057765537873e-05,0.0,0.0004885392263531,0.0,0.0,334.1600646972656,0.0,0.0,0.0,0.8002279996871948,4.0,0.0,1.0
543000,291.8839111328125,297.1499938964844,293.1499938964844,0.3951464295387268,-6938.78076171875,304.0002746582031,0.8260529637336731,0.381241887807846,0.3430413603782654,291.7942199707031,297.1499938964844,293.1499938964844,0.4553198218345642,-8166.8701171875,303.9692687988281,0.8561687469482422,0.4281289279460907,0.404505580663681,291.6883850097656,297.1499938964844,293.1499938964844,0.4852083921432495,-6342.2041015625,303.9505920410156,0.8708484768867493,0.4511154294013977,0.3144808411598205,291.609375,297.1499938964844,293.1499938964844,0.6329056024551392,-10608.9189453125,303.83746337890625,0.9422425031661988,0.5616265535354614,0.5296244025230408,292.1401062011719,297.1499938964844,293.1499938964844,0.0858112648129463,-10412.7451171875,304.1031799316406,0.5426783561706543,0.1106279417872428,0.5116406679153442,287.2670593261719,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.13702392578125,287.2608337402344,1.0,0.5116685628890991,0.4337490200996399,0.4337490200996399,1.0,1.0,-2.524899482727051,0.7877182960510254,1.737181305885315,0.2192777693271637,0.0,0.0,1.0,151.495361328125,237.0,-340.65740966796875,-20278.46484375,1567.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9364929199219,301.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.33203125,21240.0,0.0,0.0,0.481379747390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443110108375549,1.4431272745132446,-1.7199057765537873e-05,0.0,0.0004885392263531,0.0,0.0,334.1600646972656,0.0,0.0,0.0,0.8002279996871948,4.0,0.0,1.0
543060,291.9830627441406,297.1499938964844,293.1499938964844,0.4156239032745361,-7206.919921875,304.0160217285156,0.8105840682983398,0.3932018280029297,0.3547386825084686,291.8883972167969,297.1499938964844,293.1499938964844,0.4814874529838562,-8515.541015625,303.9858703613281,0.840939462184906,0.4433710873126983,0.4199050068855285,291.7890625,297.1499938964844,293.1499938964844,0.5139784216880798,-6620.3515625,303.96905517578125,0.855150043964386,0.4677226543426513,0.3267794847488403,291.715576171875,297.1499938964844,293.1499938964844,0.6678054332733154,-11016.3603515625,303.883056640625,0.9199686646461488,0.5790969729423523,0.5465621948242188,292.2400817871094,297.1499938964844,293.1499938964844,0.0922082364559173,-11016.23046875,304.10809326171875,0.5336690545082092,0.1159185096621513,0.5392885208129883,287.2074584960937,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2375183105469,287.20611572265625,1.0,0.5405994653701782,0.4322550594806671,0.4322550594806671,1.0,1.0,-2.625803709030152,0.8229028582572937,1.802900791168213,0.2319003939628601,0.0,0.0,1.0,177.4324493408203,240.0,-148.1904754638672,-21191.24609375,1824.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3419494628906,301.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.046875,21240.0,0.0,0.0,0.5094113349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760922193527222,1.4761102199554443,-1.79942071554251e-05,0.0,0.0005169877549633,0.0,0.0,357.5994567871094,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
543120,291.9830627441406,297.1499938964844,293.1499938964844,0.4156239032745361,-7206.919921875,304.0160217285156,0.8105840682983398,0.3932018280029297,0.3547386825084686,291.8883972167969,297.1499938964844,293.1499938964844,0.4814874529838562,-8515.541015625,303.9858703613281,0.840939462184906,0.4433710873126983,0.4199050068855285,291.7890625,297.1499938964844,293.1499938964844,0.5139784216880798,-6620.3515625,303.96905517578125,0.855150043964386,0.4677226543426513,0.3267794847488403,291.715576171875,297.1499938964844,293.1499938964844,0.6678054332733154,-11016.3603515625,303.883056640625,0.9199686646461488,0.5790969729423523,0.5465621948242188,292.2400817871094,297.1499938964844,293.1499938964844,0.0922082364559173,-11016.23046875,304.10809326171875,0.5336690545082092,0.1159185096621513,0.5392885208129883,287.2074584960937,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2375183105469,287.20611572265625,1.0,0.5405994653701782,0.4322550594806671,0.4322550594806671,1.0,1.0,-2.625803709030152,0.8229028582572937,1.802900791168213,0.2319003939628601,0.0,0.0,1.0,177.4324493408203,240.0,-148.1904754638672,-21191.24609375,1824.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3419494628906,301.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.046875,21240.0,0.0,0.0,0.5094113349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760922193527222,1.4761102199554443,-1.79942071554251e-05,0.0,0.0005169877549633,0.0,0.0,357.5994567871094,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
543180,292.0731811523437,297.1499938964844,293.1499938964844,0.4335376620292663,-7437.306640625,304.0307922363281,0.8051366209983826,0.4044830799102783,0.3654639422893524,291.97430419921875,297.1499938964844,293.1499938964844,0.5048938989639282,-8821.69140625,304.0015563964844,0.8366321325302124,0.45790496468544,0.4342463314533233,291.8803405761719,297.1499938964844,293.1499938964844,0.5399677157402039,-6867.107421875,303.98602294921875,0.8509597182273865,0.4836781620979309,0.3383445739746094,291.80859375,297.1499938964844,293.1499938964844,0.7000879645347595,-11390.998046875,303.91802978515625,0.9131771922111512,0.5965614318847656,0.5635144114494324,292.3270874023437,297.1499938964844,293.1499938964844,0.0981645658612251,-11574.201171875,304.11212158203125,0.5333315134048462,0.1213144212961196,0.5660169720649719,287.1934509277344,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3249206542969,287.1941223144531,1.0,0.5623677968978882,0.43094202876091,0.43094202876091,1.0,1.0,-2.7223145961761475,0.8565644025802612,1.865750074386597,0.244035467505455,0.0,0.0,1.0,194.72276306152344,243.0,-49.39570236206055,-22056.28515625,2051.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85235595703125,302.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.361328125,21240.0,0.0,0.0,0.5345433354377747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806864261627195,1.4807045459747314,-1.8106393326888792e-05,0.0,0.0005424935370683,0.0,0.0,360.9489135742188,0.0,0.0,0.0,0.8083929419517517,4.0,0.0,1.0
543240,292.0731811523437,297.1499938964844,293.1499938964844,0.4335376620292663,-7437.306640625,304.0307922363281,0.8051366209983826,0.4044830799102783,0.3654639422893524,291.97430419921875,297.1499938964844,293.1499938964844,0.5048938989639282,-8821.69140625,304.0015563964844,0.8366321325302124,0.45790496468544,0.4342463314533233,291.8803405761719,297.1499938964844,293.1499938964844,0.5399677157402039,-6867.107421875,303.98602294921875,0.8509597182273865,0.4836781620979309,0.3383445739746094,291.80859375,297.1499938964844,293.1499938964844,0.7000879645347595,-11390.998046875,303.91802978515625,0.9131771922111512,0.5965614318847656,0.5635144114494324,292.3270874023437,297.1499938964844,293.1499938964844,0.0981645658612251,-11574.201171875,304.11212158203125,0.5333315134048462,0.1213144212961196,0.5660169720649719,287.1934509277344,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3249206542969,287.1941223144531,1.0,0.5623677968978882,0.43094202876091,0.43094202876091,1.0,1.0,-2.7223145961761475,0.8565644025802612,1.865750074386597,0.244035467505455,0.0,0.0,1.0,194.72276306152344,243.0,-49.39570236206055,-22056.28515625,2051.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85235595703125,302.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.361328125,21240.0,0.0,0.0,0.5345433354377747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806864261627195,1.4807045459747314,-1.8106393326888792e-05,0.0,0.0005424935370683,0.0,0.0,360.9489135742188,0.0,0.0,0.0,0.8083929419517517,4.0,0.0,1.0
543300,292.1151428222656,297.1499938964844,293.1499938964844,0.4416242241859436,-7540.07666015625,304.0377502441406,0.8045864701271057,0.4098816514015198,0.3705265522003174,292.0143737792969,297.1499938964844,293.1499938964844,0.5156555771827698,-8960.7626953125,304.00897216796875,0.8366038799285889,0.4649272263050079,0.4410951733589172,291.9228210449219,297.1499938964844,293.1499938964844,0.5519947409629822,-6979.9462890625,303.99395751953125,0.8511019945144653,0.4914163053035736,0.3438959717750549,291.8516845703125,297.1499938964844,293.1499938964844,0.7149940133094788,-11562.615234375,303.9330749511719,0.912747323513031,0.6050919890403748,0.5717484951019287,292.36651611328125,297.1499938964844,293.1499938964844,0.1009727418422699,-11834.541015625,304.1138916015625,0.534823477268219,0.1239903420209884,0.578945517539978,287.20086669921875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3645324707031,287.20220947265625,1.0,0.5716109275817871,0.4303483664989471,0.4303483664989471,1.0,1.0,-2.7687337398529053,0.8727520108222961,1.8959816694259644,0.2498636096715927,0.0,0.0,1.0,201.08056640625,243.0,-15.31571102142334,-22493.958984375,2157.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1287841796875,302.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,21216.154296875,22320.0,0.0,0.0,0.5460976958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814825057983398,1.4815006256103516,-1.812586742744316e-05,0.0,0.0005542197613976,0.0,0.0,361.5313720703125,0.0,0.0,0.0,0.8151112198829651,4.0,0.0,1.0
