time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1553039550781,297.1499938964844,293.1499938964844,0.4485008418560028,-7625.77099609375,304.045654296875,0.804875373840332,0.4151029288768768,0.375400185585022,292.052734375,297.1499938964844,293.1499938964844,0.5250586271286011,-9080.146484375,304.0175170898437,0.8373770117759705,0.4717755615711212,0.4477462768554687,291.9635009765625,297.1499938964844,293.1499938964844,0.5625859498977661,-7077.6083984375,304.0030822753906,0.8520865440368652,0.4989767074584961,0.3493005931377411,291.8929138183594,297.1499938964844,293.1499938964844,0.7280392646789551,-11709.8408203125,303.94879150390625,0.9134169220924376,0.6134403347969055,0.579788327217102,292.4036560058594,297.1499938964844,293.1499938964844,0.1035127416253089,-12066.267578125,304.1158447265625,0.5369102358818054,0.1266200095415115,0.5915294289588928,287.2378845214844,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4018249511719,287.2409362792969,1.0,0.5800507068634033,0.4297967851161957,0.4297967851161957,1.0,1.0,-2.8138668537139893,0.8884902000427246,1.925376534461975,0.2555318772792816,0.0,0.0,1.0,206.4086456298828,246.0,40.908634185791016,-23043.208984375,2258.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3942565917969,302.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,21983.7265625,22320.0,0.0,0.0,0.5572178363800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50804340839386,1.5080622434616089,-1.878163675428368e-05,0.0,0.0005655052373185,0.0,0.0,381.3274841308594,0.0,0.0,0.0,0.8237860202789307,4.0,0.0,1.0
543420,292.2160949707031,297.1499938964844,293.1499938964844,0.4593071937561035,-7760.92431640625,304.0557556152344,0.8064039349555969,0.4230844974517822,0.3828052878379822,292.11090087890625,297.1499938964844,293.1499938964844,0.53996342420578,-9269.8046875,304.0283203125,0.8396499752998352,0.4823662042617798,0.4579804241657257,292.0250244140625,297.1499938964844,293.1499938964844,0.5793967247009277,-7232.9189453125,304.0145568847656,0.854753315448761,0.5106980800628662,0.3576402962207794,291.9554138183594,297.1499938964844,293.1499938964844,0.7486386895179749,-11944.2197265625,303.9686584472656,0.915931761264801,0.6264001131057739,0.5922175049781799,292.4588928222656,297.1499938964844,293.1499938964844,0.1075136810541153,-12429.9580078125,304.11834716796875,0.5409411787986755,0.1306865215301513,0.6108274459838867,287.281494140625,291.1499938964844,250.3622436523437,249.8779144287109,279.1388854980469,292.45721435546875,287.2840270996094,1.0,0.5922669768333435,0.4290030002593994,0.4290030002593994,1.0,1.0,-2.883225202560425,0.9126818776130676,1.970543384552002,0.2642504870891571,0.0,0.0,1.0,213.3871459960937,246.0,61.531158447265625,-23743.78125,2413.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81170654296875,303.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,22206.45703125,22320.0,0.0,0.0,0.5739905834197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156636238098145,1.515682578086853,-1.897192487376742e-05,0.0,0.0005825274856761,0.0,0.0,387.1373596191406,0.0,0.0,0.0,0.8275912404060364,4.0,0.0,1.0
543480,292.2306823730469,297.1499938964844,293.1499938964844,0.4619022905826568,-7793.318359375,304.0580139160156,0.8069171905517578,0.4250093698501587,0.3845856189727783,292.1248474121094,297.1499938964844,293.1499938964844,0.5435823202133179,-9315.7451171875,304.0307006835937,0.8403516411781311,0.4849442839622497,0.4604650735855102,292.039794921875,297.1499938964844,293.1499938964844,0.5834882259368896,-7270.62548828125,304.0171203613281,0.8555614948272705,0.5135572552680969,0.35966956615448,291.97039794921875,297.1499938964844,293.1499938964844,0.7536324858665466,-12001.068359375,303.9730224609375,0.916752278804779,0.6295650601387024,0.595245897769928,292.4719543457031,297.1499938964844,293.1499938964844,0.1084813848137855,-12517.4609375,304.1189270019531,0.5420231223106384,0.1316714286804199,0.6154798269271851,287.29180908203125,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4703369140625,287.2942810058594,1.0,0.5951212644577026,0.4288210272789001,0.4288210272789001,1.0,1.0,-2.9000232219696045,0.9185426831245422,1.981480360031128,0.2663641571998596,0.0,0.0,1.0,214.9055328369141,249.0,63.71892929077149,-23911.94140625,2451.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91534423828125,303.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,22233.48828125,22320.0,0.0,0.0,0.5779834389686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165858268737793,1.516604781150818,-1.899501876323484e-05,0.0,0.0005865796701982,0.0,0.0,387.8444519042969,0.0,0.0,0.0,0.8280531167984009,4.0,0.0,1.0
543540,292.3001708984375,297.1499938964844,293.1499938964844,0.4741975367069244,-7946.33984375,304.0681457519531,0.8098568916320801,0.434203952550888,0.3930713832378387,292.19140625,297.1499938964844,293.1499938964844,0.5609841346740723,-9535.90625,304.0414123535156,0.8442955613136292,0.4974112212657928,0.4724557399749756,292.110107421875,297.1499938964844,293.1499938964844,0.6032233834266663,-7451.859375,304.0284423828125,0.8600668907165527,0.5274174809455872,0.3694884777069092,292.0419616699219,297.1499938964844,293.1499938964844,0.7776252031326294,-12274.04296875,303.9919128417969,0.9215174317359924,0.6449304819107056,0.6099230051040649,292.53338623046875,297.1499938964844,293.1499938964844,0.1130937412381172,-12931.9072265625,304.12158203125,0.547554612159729,0.1363808512687683,0.6376501321792603,287.3421630859375,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.531982421875,287.3445129394531,1.0,0.6084526777267456,0.4280063807964325,0.4280063807964325,1.0,1.0,-2.9807329177856445,0.9467191100120544,2.0340139865875244,0.2765381634235382,0.0,0.0,1.0,221.5546112060547,252.0,68.01949310302734,-24722.1640625,2634.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4245910644531,303.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.802734375,23400.0,0.0,0.0,0.5968024134635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187777280807495,1.5187968015670776,-1.904996497614775e-05,0.0,0.0006056785932742,0.0,0.0,389.528564453125,0.0,0.0,0.0,0.8424665331840515,4.0,0.0,1.0
543600,292.3001708984375,297.1499938964844,293.1499938964844,0.4741975367069244,-7946.33984375,304.0681457519531,0.8098568916320801,0.434203952550888,0.3930713832378387,292.19140625,297.1499938964844,293.1499938964844,0.5609841346740723,-9535.90625,304.0414123535156,0.8442955613136292,0.4974112212657928,0.4724557399749756,292.110107421875,297.1499938964844,293.1499938964844,0.6032233834266663,-7451.859375,304.0284423828125,0.8600668907165527,0.5274174809455872,0.3694884777069092,292.0419616699219,297.1499938964844,293.1499938964844,0.7776252031326294,-12274.04296875,303.9919128417969,0.9215174317359924,0.6449304819107056,0.6099230051040649,292.53338623046875,297.1499938964844,293.1499938964844,0.1130937412381172,-12931.9072265625,304.12158203125,0.547554612159729,0.1363808512687683,0.6376501321792603,287.3421630859375,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.531982421875,287.3445129394531,1.0,0.6084526777267456,0.4280063807964325,0.4280063807964325,1.0,1.0,-2.9807329177856445,0.9467191100120544,2.0340139865875244,0.2765381634235382,0.0,0.0,1.0,221.5546112060547,252.0,68.01949310302734,-24722.1640625,2634.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4245910644531,303.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.802734375,23400.0,0.0,0.0,0.5968024134635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187777280807495,1.5187968015670776,-1.904996497614775e-05,0.0,0.0006056785932742,0.0,0.0,389.528564453125,0.0,0.0,0.0,0.8424665331840515,4.0,0.0,1.0
543660,292.3646240234375,297.1499938964844,293.1499938964844,0.4842959344387054,-8069.8271484375,304.0784606933594,0.8129417300224304,0.4426595270633697,0.4008686244487762,292.2532958984375,297.1499938964844,293.1499938964844,0.5759738683700562,-9722.681640625,304.0524597167969,0.8485131859779358,0.5091469287872314,0.4837293922901153,292.1753845214844,297.1499938964844,293.1499938964844,0.6204015016555786,-7607.2568359375,304.0401611328125,0.8648658394813538,0.5405224561691284,0.3787614107131958,292.10858154296875,297.1499938964844,293.1499938964844,0.7983271479606628,-12506.2705078125,304.0098571777344,0.9267461895942688,0.659489631652832,0.6238175630569458,292.5890808105469,297.1499938964844,293.1499938964844,0.1170574501156807,-13281.748046875,304.1244201660156,0.5528987646102905,0.1407025456428527,0.6579561233520508,287.42315673828125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5878295898437,287.4257202148437,1.0,0.620535135269165,0.4273517727851867,0.4273517727851867,1.0,1.0,-3.055922746658325,0.973033845424652,2.0828888416290283,0.2860869169235229,0.0,0.0,1.0,227.1686248779297,255.0,92.64116668701172,-25615.041015625,2809.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6143580079078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0006234952597878,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465985059738159,4.0,0.0,1.0
543720,292.3646240234375,297.1499938964844,293.1499938964844,0.4842959344387054,-8069.8271484375,304.0784606933594,0.8129417300224304,0.4426595270633697,0.4008686244487762,292.2532958984375,297.1499938964844,293.1499938964844,0.5759738683700562,-9722.681640625,304.0524597167969,0.8485131859779358,0.5091469287872314,0.4837293922901153,292.1753845214844,297.1499938964844,293.1499938964844,0.6204015016555786,-7607.2568359375,304.0401611328125,0.8648658394813538,0.5405224561691284,0.3787614107131958,292.10858154296875,297.1499938964844,293.1499938964844,0.7983271479606628,-12506.2705078125,304.0098571777344,0.9267461895942688,0.659489631652832,0.6238175630569458,292.5890808105469,297.1499938964844,293.1499938964844,0.1170574501156807,-13281.748046875,304.1244201660156,0.5528987646102905,0.1407025456428527,0.6579561233520508,287.42315673828125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5878295898437,287.4257202148437,1.0,0.620535135269165,0.4273517727851867,0.4273517727851867,1.0,1.0,-3.055922746658325,0.973033845424652,2.0828888416290283,0.2860869169235229,0.0,0.0,1.0,227.1686248779297,255.0,92.64116668701172,-25615.041015625,2809.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6143580079078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0006234952597878,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465985059738159,4.0,0.0,1.0
543780,292.4244689941406,297.1499938964844,293.1499938964844,0.4942751228809356,-8192.8935546875,304.08563232421875,0.815841555595398,0.4504126608371734,0.4080100953578949,292.3109130859375,297.1499938964844,293.1499938964844,0.590968668460846,-9910.4775390625,304.0599365234375,0.8526548743247986,0.5201773643493652,0.4943114519119262,292.23602294921875,297.1499938964844,293.1499938964844,0.6376169919967651,-7763.6875,304.04803466796875,0.8695880174636841,0.5529098510742188,0.3875126838684082,292.1706237792969,297.1499938964844,293.1499938964844,0.8190355896949768,-12741.28515625,304.0219421386719,0.9319252967834472,0.6732881665229797,0.6369629502296448,292.63983154296875,297.1499938964844,293.1499938964844,0.1208397448062896,-13615.119140625,304.12664794921875,0.5577535629272461,0.1446198970079422,0.6763705611228943,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387023925781,287.4748229980469,1.0,0.6316413283348083,0.4268500506877899,0.4268500506877899,1.0,1.0,-3.125697135925293,0.9975640773773192,2.1281330585479736,0.2950594425201416,0.0,0.0,1.0,232.1923675537109,258.0,74.2213134765625,-26319.193359375,2977.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23358.130859375,23400.0,0.0,0.0,0.6305127739906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544695854187012,1.5544896125793457,-1.995584898395464e-05,0.0,0.000639890320599,0.0,0.0,417.6413879394531,0.0,0.0,0.0,0.8486612439155579,4.0,0.0,1.0
543840,292.4244689941406,297.1499938964844,293.1499938964844,0.4942751228809356,-8192.8935546875,304.08563232421875,0.815841555595398,0.4504126608371734,0.4080100953578949,292.3109130859375,297.1499938964844,293.1499938964844,0.590968668460846,-9910.4775390625,304.0599365234375,0.8526548743247986,0.5201773643493652,0.4943114519119262,292.23602294921875,297.1499938964844,293.1499938964844,0.6376169919967651,-7763.6875,304.04803466796875,0.8695880174636841,0.5529098510742188,0.3875126838684082,292.1706237792969,297.1499938964844,293.1499938964844,0.8190355896949768,-12741.28515625,304.0219421386719,0.9319252967834472,0.6732881665229797,0.6369629502296448,292.63983154296875,297.1499938964844,293.1499938964844,0.1208397448062896,-13615.119140625,304.12664794921875,0.5577535629272461,0.1446198970079422,0.6763705611228943,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387023925781,287.4748229980469,1.0,0.6316413283348083,0.4268500506877899,0.4268500506877899,1.0,1.0,-3.125697135925293,0.9975640773773192,2.1281330585479736,0.2950594425201416,0.0,0.0,1.0,232.1923675537109,258.0,74.2213134765625,-26319.193359375,2977.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23358.130859375,23400.0,0.0,0.0,0.6305127739906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544695854187012,1.5544896125793457,-1.995584898395464e-05,0.0,0.000639890320599,0.0,0.0,417.6413879394531,0.0,0.0,0.0,0.8486612439155579,4.0,0.0,1.0
543900,292.4528503417969,297.1499938964844,293.1499938964844,0.499005913734436,-8251.150390625,304.0887145996094,0.8171764612197876,0.4540327489376068,0.4113476872444153,292.3382568359375,297.1499938964844,293.1499938964844,0.5982163548469543,-10001.02734375,304.0631408691406,0.8546401858329773,0.5254346132278442,0.4993555247783661,292.2647705078125,297.1499938964844,293.1499938964844,0.6459727883338928,-7839.41015625,304.0513610839844,0.8718594908714294,0.5588414072990417,0.3917029798030853,292.2000732421875,297.1499938964844,293.1499938964844,0.8290761113166809,-12855.2587890625,304.0269775390625,0.934410572052002,0.67991042137146,0.6432713866233826,292.6635131835937,297.1499938964844,293.1499938964844,0.122608371078968,-13770.275390625,304.1276550292969,0.5599571466445923,0.1464290469884872,0.6848879456520081,287.4938049316406,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6624450683594,287.49560546875,1.0,0.636883556842804,0.4266506135463714,0.4266506135463714,1.0,1.0,-3.158639669418335,1.0091917514801023,2.1494476795196533,0.299342930316925,0.0,0.0,1.0,234.56396484375,258.0,66.62276458740234,-26649.244140625,3058.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4804992675781,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23379.041015625,24480.0,0.0,0.0,0.6380638480186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551652908325195,1.5551851987838743,-1.9973713278886865e-05,0.0,0.0006475536501966,0.0,0.0,418.2023620605469,0.0,0.0,0.0,0.8631216287612915,4.0,0.0,1.0
543960,292.48028564453125,297.1499938964844,293.1499938964844,0.5026781558990479,-8294.982421875,304.0931701660156,0.8184151649475098,0.4574744403362274,0.4145303666591644,292.36474609375,297.1499938964844,293.1499938964844,0.6042461395263672,-10074.646484375,304.0679626464844,0.8565428853034973,0.5305123925209045,0.5042353868484497,292.2926025390625,297.1499938964844,293.1499938964844,0.653031587600708,-7901.9990234375,304.05645751953125,0.8740436434745789,0.564588725566864,0.3957696259021759,292.2286376953125,297.1499938964844,293.1499938964844,0.837505042552948,-12948.4462890625,304.03399658203125,0.93678879737854,0.6863340735435486,0.649401843547821,292.6861877441406,297.1499938964844,293.1499938964844,0.1240787208080291,-13896.50390625,304.1290588378906,0.5619984269142151,0.148139089345932,0.6929578185081482,287.5379638671875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6851806640625,287.5405578613281,1.0,0.6419366598129272,0.4264831244945526,0.4264831244945526,1.0,1.0,-3.1902990341186523,1.0204005241394043,2.169898509979248,0.3034954667091369,0.0,0.0,1.0,236.8736572265625,261.0,91.3178253173828,-27093.20703125,3138.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65386962890625,304.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,24157.853515625,24480.0,0.0,0.0,0.6454917788505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580856204032898,1.5808768272399902,-2.063908686977811e-05,0.0,0.0006550921243615,0.0,0.0,439.2725830078125,0.0,0.0,0.0,0.8634920120239258,4.0,0.0,1.0
544020,292.5324401855469,297.1499938964844,293.1499938964844,0.5106938481330872,-8392.9345703125,304.0987243652344,0.8205710649490356,0.4638592600822449,0.42043337225914,292.415283203125,297.1499938964844,293.1499938964844,0.6171959042549133,-10235.232421875,304.0736694335937,0.8600492477416992,0.5401577353477478,0.5135001540184021,292.3455505371094,297.1499938964844,293.1499938964844,0.6681329607963562,-8037.8203125,304.0624084472656,0.8780971169471741,0.5755707621574402,0.4035316705703735,292.2830810546875,297.1499938964844,293.1499938964844,0.8555874228477478,-13152.70703125,304.0424499511719,0.9411550760269164,0.69862961769104,0.6611207127571106,292.72869873046875,297.1499938964844,293.1499938964844,0.1270765662193298,-14156.580078125,304.13104248046875,0.5655719041824341,0.1512665897607803,0.7077708840370178,287.5838928222656,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.727783203125,287.58544921875,1.0,0.651506781578064,0.4262374639511108,0.4262374639511108,1.0,1.0,-3.24977707862854,1.0415667295455933,2.208210229873657,0.3114050328731537,0.0,0.0,1.0,241.3662109375,264.0,68.64065551757812,-27700.791015625,3293.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9746398925781,304.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.130859375,24480.0,0.0,0.0,0.6596200466156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887635946273804,1.5887844562530518,-2.0846075130975805e-05,0.0,0.000669430475682,0.0,0.0,445.8973388671875,0.0,0.0,0.0,0.867438554763794,4.0,0.0,1.0
544080,292.5324401855469,297.1499938964844,293.1499938964844,0.5106938481330872,-8392.9345703125,304.0987243652344,0.8205710649490356,0.4638592600822449,0.42043337225914,292.415283203125,297.1499938964844,293.1499938964844,0.6171959042549133,-10235.232421875,304.0736694335937,0.8600492477416992,0.5401577353477478,0.5135001540184021,292.3455505371094,297.1499938964844,293.1499938964844,0.6681329607963562,-8037.8203125,304.0624084472656,0.8780971169471741,0.5755707621574402,0.4035316705703735,292.2830810546875,297.1499938964844,293.1499938964844,0.8555874228477478,-13152.70703125,304.0424499511719,0.9411550760269164,0.69862961769104,0.6611207127571106,292.72869873046875,297.1499938964844,293.1499938964844,0.1270765662193298,-14156.580078125,304.13104248046875,0.5655719041824341,0.1512665897607803,0.7077708840370178,287.5838928222656,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.727783203125,287.58544921875,1.0,0.651506781578064,0.4262374639511108,0.4262374639511108,1.0,1.0,-3.24977707862854,1.0415667295455933,2.208210229873657,0.3114050328731537,0.0,0.0,1.0,241.3662109375,264.0,68.64065551757812,-27700.791015625,3293.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9746398925781,304.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.130859375,24480.0,0.0,0.0,0.6596200466156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887635946273804,1.5887844562530518,-2.0846075130975805e-05,0.0,0.000669430475682,0.0,0.0,445.8973388671875,0.0,0.0,0.0,0.867438554763794,4.0,0.0,1.0
544140,292.58123779296875,297.1499938964844,293.1499938964844,0.5182670950889587,-8485.5263671875,304.1031494140625,0.8223297595977783,0.4696080088615417,0.4257664382457733,292.4626770019531,297.1499938964844,293.1499938964844,0.6297510862350464,-10390.6865234375,304.0781555175781,0.8631687164306641,0.5491539239883423,0.5221511721611023,292.39501953125,297.1499938964844,293.1499938964844,0.6828733086585999,-8170.15087890625,304.0670166015625,0.8817505240440369,0.5859098434448242,0.4108433723449707,292.3341064453125,297.1499938964844,293.1499938964844,0.8732610940933228,-13352.5810546875,304.0487976074219,0.9450324177742004,0.7102400660514832,0.6721906065940857,292.7677001953125,297.1499938964844,293.1499938964844,0.1298126280307769,-14393.3212890625,304.1327819824219,0.5685057640075684,0.1540230810642242,0.7208983302116394,287.6156616210937,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7668762207031,287.6169128417969,1.0,0.6604173183441162,0.4260961413383484,0.4260961413383484,1.0,1.0,-3.3044867515563965,1.0611824989318848,2.243304252624512,0.3188276290893554,0.0,0.0,1.0,245.71844482421875,267.0,50.58359909057617,-28243.953125,3441.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2823791503906,305.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.26953125,25560.0,0.0,0.0,0.6726195216178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590720295906067,1.5907411575317385,-2.089745430566836e-05,0.0,0.0006826233002357,0.0,0.0,447.546875,0.0,0.0,0.0,0.8762813806533813,4.0,0.0,1.0
544200,292.58123779296875,297.1499938964844,293.1499938964844,0.5182670950889587,-8485.5263671875,304.1031494140625,0.8223297595977783,0.4696080088615417,0.4257664382457733,292.4626770019531,297.1499938964844,293.1499938964844,0.6297510862350464,-10390.6865234375,304.0781555175781,0.8631687164306641,0.5491539239883423,0.5221511721611023,292.39501953125,297.1499938964844,293.1499938964844,0.6828733086585999,-8170.15087890625,304.0670166015625,0.8817505240440369,0.5859098434448242,0.4108433723449707,292.3341064453125,297.1499938964844,293.1499938964844,0.8732610940933228,-13352.5810546875,304.0487976074219,0.9450324177742004,0.7102400660514832,0.6721906065940857,292.7677001953125,297.1499938964844,293.1499938964844,0.1298126280307769,-14393.3212890625,304.1327819824219,0.5685057640075684,0.1540230810642242,0.7208983302116394,287.6156616210937,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7668762207031,287.6169128417969,1.0,0.6604173183441162,0.4260961413383484,0.4260961413383484,1.0,1.0,-3.3044867515563965,1.0611824989318848,2.243304252624512,0.3188276290893554,0.0,0.0,1.0,245.71844482421875,267.0,50.58359909057617,-28243.953125,3441.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2823791503906,305.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.26953125,25560.0,0.0,0.0,0.6726195216178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590720295906067,1.5907411575317385,-2.089745430566836e-05,0.0,0.0006826233002357,0.0,0.0,447.546875,0.0,0.0,0.0,0.8762813806533813,4.0,0.0,1.0
544260,292.62713623046875,297.1499938964844,293.1499938964844,0.5239242911338806,-8552.7470703125,304.1092224121094,0.8236609101295471,0.4747092723846435,0.4305286109447479,292.5074157714844,297.1499938964844,293.1499938964844,0.6401437520980835,-10516.830078125,304.0846252441406,0.865854799747467,0.5574898719787598,0.5301902294158936,292.44158935546875,297.1499938964844,293.1499938964844,0.6953518390655518,-8280.109375,304.0736999511719,0.8849577903747559,0.5955952405929565,0.4177072644233703,292.3822937011719,297.1499938964844,293.1499938964844,0.8881708383560181,-13517.7392578125,304.0574645996094,0.948374569416046,0.7211394906044006,0.6826062798500061,292.8035888671875,297.1499938964844,293.1499938964844,0.1319402307271957,-14573.4130859375,304.13494873046875,0.5708215236663818,0.1564278602600097,0.7324503660202026,287.675048828125,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028564453125,287.6764831542969,1.0,0.66871178150177,0.4260484576225281,0.4260484576225281,1.0,1.0,-3.354558229446411,1.079293727874756,2.275264501571656,0.325783908367157,0.0,0.0,1.0,249.9920654296875,270.0,65.56824493408203,-28885.45703125,3582.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5336303710937,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25404.0703125,25560.0,0.0,0.0,0.6850631237030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211189031600952,1.6211405992507937,-2.1703783204429783e-05,0.0,0.0006952520343475,0.0,0.0,473.6982727050781,0.0,0.0,0.0,0.8852171897888184,4.0,0.0,1.0
544320,292.62713623046875,297.1499938964844,293.1499938964844,0.5239242911338806,-8552.7470703125,304.1092224121094,0.8236609101295471,0.4747092723846435,0.4305286109447479,292.5074157714844,297.1499938964844,293.1499938964844,0.6401437520980835,-10516.830078125,304.0846252441406,0.865854799747467,0.5574898719787598,0.5301902294158936,292.44158935546875,297.1499938964844,293.1499938964844,0.6953518390655518,-8280.109375,304.0736999511719,0.8849577903747559,0.5955952405929565,0.4177072644233703,292.3822937011719,297.1499938964844,293.1499938964844,0.8881708383560181,-13517.7392578125,304.0574645996094,0.948374569416046,0.7211394906044006,0.6826062798500061,292.8035888671875,297.1499938964844,293.1499938964844,0.1319402307271957,-14573.4130859375,304.13494873046875,0.5708215236663818,0.1564278602600097,0.7324503660202026,287.675048828125,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028564453125,287.6764831542969,1.0,0.66871178150177,0.4260484576225281,0.4260484576225281,1.0,1.0,-3.354558229446411,1.079293727874756,2.275264501571656,0.325783908367157,0.0,0.0,1.0,249.9920654296875,270.0,65.56824493408203,-28885.45703125,3582.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5336303710937,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25404.0703125,25560.0,0.0,0.0,0.6850631237030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211189031600952,1.6211405992507937,-2.1703783204429783e-05,0.0,0.0006952520343475,0.0,0.0,473.6982727050781,0.0,0.0,0.0,0.8852171897888184,4.0,0.0,1.0
544380,292.6701965332031,297.1499938964844,293.1499938964844,0.5298094749450684,-8624.0126953125,304.11297607421875,0.8245947360992432,0.479217529296875,0.4347503185272217,292.54962158203125,297.1499938964844,293.1499938964844,0.6509256958961487,-10649.0654296875,304.08843994140625,0.8681246042251587,0.5652109980583191,0.5376412272453308,292.4852294921875,297.1499938964844,293.1499938964844,0.7083314657211304,-8395.5419921875,304.0774841308594,0.8877453804016113,0.6046901345252991,0.4241506159305572,292.4275817871094,297.1499938964844,293.1499938964844,0.9037371873855592,-13692.61328125,304.0623474121094,0.95122492313385,0.731399655342102,0.6924040913581848,292.8366394042969,297.1499938964844,293.1499938964844,0.1340031325817108,-14749.857421875,304.1365051269531,0.5725658535957336,0.158499926328659,0.7424988150596619,287.7031555175781,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.7041931152344,1.0,0.6764188408851624,0.4260834753513336,0.4260834753513336,1.0,1.0,-3.4002180099487305,1.0959768295288086,2.304241180419922,0.3322930932044983,0.0,0.0,1.0,254.1918487548828,273.0,45.792877197265625,-29343.404296875,3715.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743835449219,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,25522.333984375,25560.0,0.0,0.0,0.6966378092765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248878240585327,1.6249096393585205,-2.180482078983914e-05,0.0,0.0007069988059811,0.0,0.0,477.0099487304688,0.0,0.0,0.0,0.8870911598205566,4.0,0.0,1.0
544440,292.6701965332031,297.1499938964844,293.1499938964844,0.5298094749450684,-8624.0126953125,304.11297607421875,0.8245947360992432,0.479217529296875,0.4347503185272217,292.54962158203125,297.1499938964844,293.1499938964844,0.6509256958961487,-10649.0654296875,304.08843994140625,0.8681246042251587,0.5652109980583191,0.5376412272453308,292.4852294921875,297.1499938964844,293.1499938964844,0.7083314657211304,-8395.5419921875,304.0774841308594,0.8877453804016113,0.6046901345252991,0.4241506159305572,292.4275817871094,297.1499938964844,293.1499938964844,0.9037371873855592,-13692.61328125,304.0623474121094,0.95122492313385,0.731399655342102,0.6924040913581848,292.8366394042969,297.1499938964844,293.1499938964844,0.1340031325817108,-14749.857421875,304.1365051269531,0.5725658535957336,0.158499926328659,0.7424988150596619,287.7031555175781,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.7041931152344,1.0,0.6764188408851624,0.4260834753513336,0.4260834753513336,1.0,1.0,-3.4002180099487305,1.0959768295288086,2.304241180419922,0.3322930932044983,0.0,0.0,1.0,254.1918487548828,273.0,45.792877197265625,-29343.404296875,3715.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743835449219,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,25522.333984375,25560.0,0.0,0.0,0.6966378092765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248878240585327,1.6249096393585205,-2.180482078983914e-05,0.0,0.0007069988059811,0.0,0.0,477.0099487304688,0.0,0.0,0.0,0.8870911598205566,4.0,0.0,1.0
544500,292.6907653808594,297.1499938964844,293.1499938964844,0.5325366854667664,-8656.94140625,304.11474609375,0.824924886226654,0.4812566637992859,0.4366699159145355,292.56982421875,297.1499938964844,293.1499938964844,0.6561020612716675,-10712.345703125,304.0902099609375,0.8691140413284302,0.5688486099243164,0.5411578416824341,292.5060119628906,297.1499938964844,293.1499938964844,0.7146254181861877,-8451.337890625,304.0792236328125,0.8889942169189453,0.6090242862701416,0.4272247850894928,292.44921875,297.1499938964844,293.1499938964844,0.9112995266914368,-13777.369140625,304.06451416015625,0.952484965324402,0.7362993955612183,0.6970880031585693,292.8521423339844,297.1499938964844,293.1499938964844,0.1349363476037979,-14829.486328125,304.13726806640625,0.5732440948486328,0.1594195961952209,0.7469968795776367,287.7148132324219,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8515014648437,287.7157592773437,1.0,0.6800642013549805,0.4261285662651062,0.4261285662651062,1.0,1.0,-3.421499013900757,1.103817582130432,2.317681312561035,0.3353923857212066,0.0,0.0,1.0,256.2640991210937,273.0,39.653438568115234,-29558.212890625,3779.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89459228515625,305.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.580078125,26640.0,0.0,0.0,0.7020655274391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6255003213882446,1.625522255897522,-2.1821262635057792e-05,0.0,0.0007125072879716,0.0,0.0,477.5495910644531,0.0,0.0,0.0,0.9016693234443665,4.0,0.0,1.0
544560,292.7107849121094,297.1499938964844,293.1499938964844,0.53415846824646,-8675.0,304.1181945800781,0.8251601457595825,0.4831437468528747,0.4384611248970032,292.5895080566406,297.1499938964844,293.1499938964844,0.6599674820899963,-10757.763671875,304.09405517578125,0.8700019121170044,0.5723288059234619,0.5445345044136047,292.5262756347656,297.1499938964844,293.1499938964844,0.7195261716842651,-8493.3154296875,304.0831604003906,0.8901416063308716,0.613204836845398,0.430199384689331,292.4703369140625,297.1499938964844,293.1499938964844,0.9171570539474488,-13840.322265625,304.06939697265625,0.9536309242248536,0.7410290241241455,0.7016249895095825,292.8670654296875,297.1499938964844,293.1499938964844,0.1355628073215484,-14880.2216796875,304.1384582519531,0.573797881603241,0.1602643281221389,0.7511631846427917,287.7509155273437,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.866455078125,287.7526550292969,1.0,0.6835752725601196,0.426191121339798,0.426191121339798,1.0,1.0,-3.4417624473571777,1.1113296747207642,2.330432653427124,0.3383919894695282,0.0,0.0,1.0,258.3243103027344,276.0,65.96166229248047,-29896.580078125,3841.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.993896484375,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,26330.27734375,26640.0,0.0,0.0,0.7074811458587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504064798355105,1.6504290103912354,-2.24950799747603e-05,0.0,0.0007180034299381,0.0,0.0,499.8390197753906,0.0,0.0,0.0,0.9014431238174438,4.0,0.0,1.0
544620,292.7490539550781,297.1499938964844,293.1499938964844,0.5382705926895142,-8723.87890625,304.1219177246094,0.8253448009490967,0.4865041971206665,0.4416587948799133,292.6273803710937,297.1499938964844,293.1499938964844,0.6688198447227478,-10864.94140625,304.097900390625,0.8714675307273865,0.5788516402244568,0.5508629679679871,292.5649719238281,297.1499938964844,293.1499938964844,0.7306055426597595,-8590.677734375,304.0869445800781,0.8921288251876831,0.6211555004119873,0.4358486235141754,292.5108337402344,297.1499938964844,293.1499938964844,0.930458128452301,-13988.0927734375,304.07403564453125,0.9555804133415222,0.750034511089325,0.7102486491203308,292.8951416015625,297.1499938964844,293.1499938964844,0.1369771510362625,-14999.263671875,304.1399230957031,0.5745411515235901,0.1617371886968612,0.7585226893424988,287.78204345703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89459228515625,287.78302001953125,1.0,0.6901989579200745,0.4263661503791809,0.4263661503791809,1.0,1.0,-3.479243516921997,1.1253718137741089,2.3538718223571777,0.3440848588943481,0.0,0.0,1.0,262.4144592285156,279.0,47.64470672607422,-30295.318359375,3959.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1828308105469,305.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.7178385257720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659671583213e-05,0.0,0.0007285148603841,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9051032066345216,4.0,0.0,1.0
544680,292.7490539550781,297.1499938964844,293.1499938964844,0.5382705926895142,-8723.87890625,304.1219177246094,0.8253448009490967,0.4865041971206665,0.4416587948799133,292.6273803710937,297.1499938964844,293.1499938964844,0.6688198447227478,-10864.94140625,304.097900390625,0.8714675307273865,0.5788516402244568,0.5508629679679871,292.5649719238281,297.1499938964844,293.1499938964844,0.7306055426597595,-8590.677734375,304.0869445800781,0.8921288251876831,0.6211555004119873,0.4358486235141754,292.5108337402344,297.1499938964844,293.1499938964844,0.930458128452301,-13988.0927734375,304.07403564453125,0.9555804133415222,0.750034511089325,0.7102486491203308,292.8951416015625,297.1499938964844,293.1499938964844,0.1369771510362625,-14999.263671875,304.1399230957031,0.5745411515235901,0.1617371886968612,0.7585226893424988,287.78204345703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89459228515625,287.78302001953125,1.0,0.6901989579200745,0.4263661503791809,0.4263661503791809,1.0,1.0,-3.479243516921997,1.1253718137741089,2.3538718223571777,0.3440848588943481,0.0,0.0,1.0,262.4144592285156,279.0,47.64470672607422,-30295.318359375,3959.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1828308105469,305.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.7178385257720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659671583213e-05,0.0,0.0007285148603841,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9051032066345216,4.0,0.0,1.0
544740,292.7851257324219,297.1499938964844,293.1499938964844,0.5419743657112122,-8767.8935546875,304.1250915527344,0.8252158761024475,0.4893487393856048,0.444395512342453,292.6631774902344,297.1499938964844,293.1499938964844,0.677269458770752,-10967.099609375,304.1011962890625,0.8725891709327698,0.5848276019096375,0.5566769242286682,292.6013488769531,297.1499938964844,293.1499938964844,0.7413636445999146,-8685.0849609375,304.09002685546875,0.8937852382659912,0.6286013722419739,0.4411467909812927,292.5489807128906,297.1499938964844,293.1499938964844,0.9434102177619934,-14131.9609375,304.0777587890625,0.9571728110313416,0.7584893703460693,0.7183539271354675,292.9210205078125,297.1499938964844,293.1499938964844,0.1381972432136535,-15101.9755859375,304.1412353515625,0.5748664140701294,0.1629443764686584,0.7646778225898743,287.8041076660156,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205017089844,287.8049621582031,1.0,0.69632488489151,0.4265996515750885,0.4265996515750885,1.0,1.0,-3.513058662414551,1.1382341384887695,2.374824523925781,0.349413514137268,0.0,0.0,1.0,266.4345092773437,282.0,35.523162841796875,-30650.814453125,4069.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37823486328125,305.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.556640625,27720.0,0.0,0.0,0.7273625731468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659541368484497,1.6595641374588013,-2.274478720210027e-05,0.0,0.0007381805335171,0.0,0.0,508.184814453125,0.0,0.0,0.0,0.919348955154419,4.0,0.0,1.0
544800,292.7851257324219,297.1499938964844,293.1499938964844,0.5419743657112122,-8767.8935546875,304.1250915527344,0.8252158761024475,0.4893487393856048,0.444395512342453,292.6631774902344,297.1499938964844,293.1499938964844,0.677269458770752,-10967.099609375,304.1011962890625,0.8725891709327698,0.5848276019096375,0.5566769242286682,292.6013488769531,297.1499938964844,293.1499938964844,0.7413636445999146,-8685.0849609375,304.09002685546875,0.8937852382659912,0.6286013722419739,0.4411467909812927,292.5489807128906,297.1499938964844,293.1499938964844,0.9434102177619934,-14131.9609375,304.0777587890625,0.9571728110313416,0.7584893703460693,0.7183539271354675,292.9210205078125,297.1499938964844,293.1499938964844,0.1381972432136535,-15101.9755859375,304.1412353515625,0.5748664140701294,0.1629443764686584,0.7646778225898743,287.8041076660156,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205017089844,287.8049621582031,1.0,0.69632488489151,0.4265996515750885,0.4265996515750885,1.0,1.0,-3.513058662414551,1.1382341384887695,2.374824523925781,0.349413514137268,0.0,0.0,1.0,266.4345092773437,282.0,35.523162841796875,-30650.814453125,4069.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37823486328125,305.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.556640625,27720.0,0.0,0.0,0.7273625731468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659541368484497,1.6595641374588013,-2.274478720210027e-05,0.0,0.0007381805335171,0.0,0.0,508.184814453125,0.0,0.0,0.0,0.919348955154419,4.0,0.0,1.0
544860,292.8192749023437,297.1499938964844,293.1499938964844,0.5437858700752258,-8787.1552734375,304.1302490234375,0.8247572183609009,0.4916614294052124,0.4466665983200073,292.69732666015625,297.1499938964844,293.1499938964844,0.6834844350814819,-11039.677734375,304.10693359375,0.8733488321304321,0.590238630771637,0.5619714856147766,292.6357727050781,297.1499938964844,293.1499938964844,0.749806821346283,-8757.1533203125,304.09576416015625,0.89509117603302,0.6355187892913818,0.4460870027542114,292.58526611328125,297.1499938964844,293.1499938964844,0.953549325466156,-14240.9423828125,304.084716796875,0.958391547203064,0.7663545608520508,0.7259231209754944,292.94488525390625,297.1499938964844,293.1499938964844,0.1388680785894394,-15154.5244140625,304.1430053710937,0.5747959017753601,0.1639032810926437,0.7697271704673767,287.8565368652344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94439697265625,287.8576354980469,1.0,0.7019752860069275,0.4268883168697357,0.4268883168697357,1.0,1.0,-3.543285131454468,1.1499433517456057,2.3933417797088623,0.3543919026851654,0.0,0.0,1.0,270.41326904296875,285.0,54.58634185791016,-31122.345703125,4171.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5327453613281,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.06640625,27720.0,0.0,0.0,0.7365885376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688876390457153,1.6888998746871948,-2.3555994630442e-05,0.0,0.000747543759644,0.0,0.0,535.6130981445312,0.0,0.0,0.0,0.9221850633621216,4.0,0.0,1.0
544920,292.8192749023437,297.1499938964844,293.1499938964844,0.5437858700752258,-8787.1552734375,304.1302490234375,0.8247572183609009,0.4916614294052124,0.4466665983200073,292.69732666015625,297.1499938964844,293.1499938964844,0.6834844350814819,-11039.677734375,304.10693359375,0.8733488321304321,0.590238630771637,0.5619714856147766,292.6357727050781,297.1499938964844,293.1499938964844,0.749806821346283,-8757.1533203125,304.09576416015625,0.89509117603302,0.6355187892913818,0.4460870027542114,292.58526611328125,297.1499938964844,293.1499938964844,0.953549325466156,-14240.9423828125,304.084716796875,0.958391547203064,0.7663545608520508,0.7259231209754944,292.94488525390625,297.1499938964844,293.1499938964844,0.1388680785894394,-15154.5244140625,304.1430053710937,0.5747959017753601,0.1639032810926437,0.7697271704673767,287.8565368652344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94439697265625,287.8576354980469,1.0,0.7019752860069275,0.4268883168697357,0.4268883168697357,1.0,1.0,-3.543285131454468,1.1499433517456057,2.3933417797088623,0.3543919026851654,0.0,0.0,1.0,270.41326904296875,285.0,54.58634185791016,-31122.345703125,4171.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5327453613281,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.06640625,27720.0,0.0,0.0,0.7365885376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688876390457153,1.6888998746871948,-2.3555994630442e-05,0.0,0.000747543759644,0.0,0.0,535.6130981445312,0.0,0.0,0.0,0.9221850633621216,4.0,0.0,1.0
544980,292.8515319824219,297.1499938964844,293.1499938964844,0.5459176301956177,-8811.6865234375,304.1332702636719,0.8240084648132324,0.4934990704059601,0.4485036134719848,292.7297058105469,297.1499938964844,293.1499938964844,0.6901596188545227,-11119.4775390625,304.1101379394531,0.8737866282463074,0.5951359272003174,0.566773533821106,292.66815185546875,297.1499938964844,293.1499938964844,0.7588717937469482,-8835.9873046875,304.0987243652344,0.8960946798324585,0.6419785618782043,0.4506988227367401,292.6195373535156,297.1499938964844,293.1499938964844,0.964472472667694,-14361.20703125,304.0882568359375,0.9592931270599364,0.7737123966217041,0.732997477054596,292.9668884277344,297.1499938964844,293.1499938964844,0.1395652145147323,-15211.810546875,304.1441650390625,0.5743733644485474,0.1646336913108825,0.7737423181533813,287.8811340332031,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664611816406,287.88201904296875,1.0,0.7071739435195923,0.4272271692752838,0.4272271692752838,1.0,1.0,-3.570163011550904,1.1605803966522217,2.4095826148986816,0.359039694070816,0.0,0.0,1.0,274.3351135253906,288.0,39.67720413208008,-31424.828125,4266.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6915283203125,306.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.546875,27720.0,0.0,0.0,0.7451545596122742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923483610153198,1.6923719644546509,-2.365294494666159e-05,0.0,0.0007562371902167,0.0,0.0,538.9232177734375,0.0,0.0,0.0,0.9239099025726318,4.0,0.0,1.0
545040,292.8515319824219,297.1499938964844,293.1499938964844,0.5459176301956177,-8811.6865234375,304.1332702636719,0.8240084648132324,0.4934990704059601,0.4485036134719848,292.7297058105469,297.1499938964844,293.1499938964844,0.6901596188545227,-11119.4775390625,304.1101379394531,0.8737866282463074,0.5951359272003174,0.566773533821106,292.66815185546875,297.1499938964844,293.1499938964844,0.7588717937469482,-8835.9873046875,304.0987243652344,0.8960946798324585,0.6419785618782043,0.4506988227367401,292.6195373535156,297.1499938964844,293.1499938964844,0.964472472667694,-14361.20703125,304.0882568359375,0.9592931270599364,0.7737123966217041,0.732997477054596,292.9668884277344,297.1499938964844,293.1499938964844,0.1395652145147323,-15211.810546875,304.1441650390625,0.5743733644485474,0.1646336913108825,0.7737423181533813,287.8811340332031,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664611816406,287.88201904296875,1.0,0.7071739435195923,0.4272271692752838,0.4272271692752838,1.0,1.0,-3.570163011550904,1.1605803966522217,2.4095826148986816,0.359039694070816,0.0,0.0,1.0,274.3351135253906,288.0,39.67720413208008,-31424.828125,4266.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6915283203125,306.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.546875,27720.0,0.0,0.0,0.7451545596122742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923483610153198,1.6923719644546509,-2.365294494666159e-05,0.0,0.0007562371902167,0.0,0.0,538.9232177734375,0.0,0.0,0.0,0.9239099025726318,4.0,0.0,1.0
545100,292.8669738769531,297.1499938964844,293.1499938964844,0.5467841029167175,-8821.4990234375,304.1347351074219,0.8235355615615845,0.4942437410354614,0.4492681324481964,292.74530029296875,297.1499938964844,293.1499938964844,0.6932794451713562,-11156.634765625,304.1117248535156,0.8738967776298523,0.5973971486091614,0.5689999461174011,292.6836242675781,297.1499938964844,293.1499938964844,0.7632190585136414,-8873.6884765625,304.1001281738281,0.8964965343475342,0.6450430154800415,0.4528909623622894,292.63592529296875,297.1499938964844,293.1499938964844,0.9697213172912598,-14418.845703125,304.0899353027344,0.9596416354179382,0.7772088050842285,0.7363653182983398,292.97723388671875,297.1499938964844,293.1499938964844,0.1398431807756424,-15234.4541015625,304.14471435546875,0.5740453600883484,0.1649205386638641,0.775394856929779,287.8922424316406,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768371582031,287.8930969238281,1.0,0.7096142172813416,0.4274138212203979,0.4274138212203979,1.0,1.0,-3.582439422607422,1.16552734375,2.416912078857422,0.3612509965896606,0.0,0.0,1.0,276.2724609375,288.0,35.76848602294922,-31567.91015625,4311.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77520751953125,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.408203125,28800.0,0.0,0.0,0.7491502165794373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928941011428833,1.692917823791504,-2.366820444876793e-05,0.0,0.0007602922269143,0.0,0.0,539.4448852539062,0.0,0.0,0.0,0.938351571559906,4.0,0.0,1.0
